time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072120,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,0.0001032557702274,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,0.0001087333221221,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,8.031006291275844e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,0.0001087333148461,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,0.0005157839623279,286.0821228027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1915588378906,293.1499938964844,286.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001857928931,1.7579024458314052e-08,0.0011001682141795,-0.0450702682137489,0.0,0.0,0.0,0.0,60.0,9.105910301208496,-0.0,-8.252553840293332e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795227050781,0.0,0.0,0.0001030774074024,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,0.0001085454932763,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,8.017133950488642e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0001085454860003,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,0.0005148929776623,286.0893859863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1907653808594,293.1499938964844,286.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982871754094,1.735677024328197e-08,0.0010982698295265,-0.0444895774126052,0.0,0.0,0.0,0.0,60.0,9.082749366760254,-0.0,-8.224066760931238e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795227050781,0.0,0.0,0.0001030774074024,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,0.0001085454932763,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,8.017133950488642e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0001085454860003,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,0.0005148929776623,286.0893859863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1907653808594,293.1499938964844,286.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982871754094,1.735677024328197e-08,0.0010982698295265,-0.0444895774126052,0.0,0.0,0.0,0.0,60.0,9.082749366760254,-0.0,-8.224066760931238e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,0.0001029899867717,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,0.0001084534378605,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,8.010334568098187e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001084534305846,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,0.0005144563037902,286.093017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1903686523437,293.1499938964844,286.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973586468026,1.7247842265533112e-08,0.0010973413009196,-0.0442049577832222,0.0,0.0,0.0,0.0,60.0,9.07112979888916,-0.0,-8.210122359741946e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,0.0001028834012686,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0001083411989384,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,8.002044341992587e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,0.0001083411916624,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,0.0005139238783158,286.0966491699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1899719238281,293.1499938964844,286.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962167289108,1.711502584100799e-08,0.0010961996158584,-0.0438579209148883,0.0,0.0,0.0,0.0,60.0,9.058855056762695,-0.0,-8.193137546186335e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,0.0001026260651997,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,0.000108070205897,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,7.98202891019173e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0001080701986211,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,0.0005126384203322,286.1039123535156,294.1499938964844,293.1499938964844,291.6635437011719,293.189208984375,293.1499938964844,286.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934750316664,1.6794366786143655e-08,0.0010934582678601,-0.0430199801921844,0.0,0.0,0.0,0.0,60.0,9.030388832092283,-0.0,-8.152200337008254e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,0.0001026260651997,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,0.000108070205897,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,7.98202891019173e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0001080701986211,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,0.0005126384203322,286.1039123535156,294.1499938964844,293.1499938964844,291.6635437011719,293.189208984375,293.1499938964844,286.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934750316664,1.6794366786143655e-08,0.0010934582678601,-0.0430199801921844,0.0,0.0,0.0,0.0,60.0,9.030388832092283,-0.0,-8.152200337008254e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0001023291551973,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.0001077575434464,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,7.958936475915834e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,0.0001077575434464,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,0.0005111552891321,286.1111145019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1884765625,293.1499938964844,286.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903120273724,1.6424406723558604e-08,0.001090295612812,-0.0420530997216701,0.0,0.0,0.0,0.0,60.0,8.998268127441406,-0.0,-8.105097037969244e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0001023291551973,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.0001077575434464,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,7.958936475915834e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,0.0001077575434464,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,0.0005111552891321,286.1111145019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1884765625,293.1499938964844,286.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903120273724,1.6424406723558604e-08,0.001090295612812,-0.0420530997216701,0.0,0.0,0.0,0.0,60.0,8.998268127441406,-0.0,-8.105097037969244e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,0.00010200048564,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,0.0001074114406947,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,7.933372398838401e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,0.0001074114334187,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,0.0005095134838484,286.1182861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1877746582031,293.1499938964844,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868118843063,1.6014874759662234e-08,0.0010867958189919,-0.0409826561808586,0.0,0.0,0.0,0.0,60.0,8.96298599243164,-0.0,-8.053114441963771e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,0.00010200048564,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,0.0001074114406947,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,7.933372398838401e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,0.0001074114334187,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,0.0005095134838484,286.1182861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1877746582031,293.1499938964844,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868118843063,1.6014874759662234e-08,0.0010867958189919,-0.0409826561808586,0.0,0.0,0.0,0.0,60.0,8.96298599243164,-0.0,-8.053114441963771e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,0.000101654070022,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,0.0001070466532837,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,7.90642952779308e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0001070466460078,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,0.0005077831447124,286.1253967285156,294.1499938964844,293.1499938964844,291.6635437011719,293.18707275390625,293.1499938964844,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831229155883,1.5583241363970046e-08,0.0010831073159351,-0.0398543030023574,0.0,0.0,0.0,0.0,60.0,8.925829887390137,-0.0,-7.998506390549667e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,0.000101654070022,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,0.0001070466532837,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,7.90642952779308e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0001070466460078,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,0.0005077831447124,286.1253967285156,294.1499938964844,293.1499938964844,291.6635437011719,293.18707275390625,293.1499938964844,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831229155883,1.5583241363970046e-08,0.0010831073159351,-0.0398543030023574,0.0,0.0,0.0,0.0,60.0,8.925829887390137,-0.0,-7.998506390549667e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.015625,0.0,0.0,0.0001014864392345,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,0.0001068701240001,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,7.893391011748463e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,0.0001068701167241,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,0.0005069457693025,286.12896728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1867370605469,293.1499938964844,286.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813371045514,1.5374364892295492e-08,0.001081321737729,-0.0393082126975059,0.0,0.0,0.0,0.0,60.0,8.907822608947754,-0.0,-7.972147386681172e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.0001013026558212,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001066765980795,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,7.8790973930154e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.0001066765908035,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,0.0005060277180746,286.132568359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1863708496094,293.1499938964844,286.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793722467496,1.5145365850344206e-08,0.0010793569963425,-0.0387094840407371,0.0,0.0,0.0,0.0,60.0,8.888921737670898,-0.0,-7.943300062152049e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,0.0001009194529615,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,0.0001062730661942,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,7.84929288784042e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,0.0001062730589183,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,0.0005041135591454,286.1396789550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1856994628906,293.1499938964844,286.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752915404736,1.4667897119124973e-08,0.0010752768721431,-0.0374609678983688,0.0,0.0,0.0,0.0,60.0,8.849268913269043,-0.0,-7.883318176027387e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,0.0001009194529615,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,0.0001062730661942,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,7.84929288784042e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,0.0001062730589183,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,0.0005041135591454,286.1396789550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1856994628906,293.1499938964844,286.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752915404736,1.4667897119124973e-08,0.0010752768721431,-0.0374609678983688,0.0,0.0,0.0,0.0,60.0,8.849268913269043,-0.0,-7.883318176027387e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.0001006842576316,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,0.000106025392597,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,7.83099967520684e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,0.0001060253853211,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,0.0005029386957176,286.1439208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.185302734375,293.1499938964844,286.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.437483554411756e-08,0.001072768936865,-0.0366945713758468,0.0,0.0,0.0,0.0,60.0,8.824893951416016,-0.0,-7.8466150910117e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03192138671875,0.0,0.0,0.0001005261874524,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,0.0001058589332387,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,7.818705489626154e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,0.0001058589259628,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,0.0005021491087973,286.1467590332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1850280761719,293.1499938964844,286.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711010545492,1.4177881979549056e-08,0.0010710868518799,-0.0361794680356979,0.0,0.0,0.0,0.0,60.0,8.808361053466797,-0.0,-7.821996206303083e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.0001001254640868,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381774902344,0.0,0.0,0.0001054369568009,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,7.787538197590038e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.000105436949525,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0005001474055461,286.15380859375,294.1499938964844,293.1499938964844,291.6635437011719,293.18438720703125,293.1499938964844,286.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678584487308854e-08,0.0010668172035366,-0.0348735153675079,0.0,0.0,0.0,0.0,60.0,8.76657485961914,-0.0,-7.75975905753512e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.0001001254640868,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381774902344,0.0,0.0,0.0001054369568009,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,7.787538197590038e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.000105436949525,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0005001474055461,286.15380859375,294.1499938964844,293.1499938964844,291.6635437011719,293.18438720703125,293.1499938964844,286.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678584487308854e-08,0.0010668172035366,-0.0348735153675079,0.0,0.0,0.0,0.0,60.0,8.76657485961914,-0.0,-7.75975905753512e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,9.9722616141662e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.0001050127320922,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,7.756205013720319e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,0.0001050127248163,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,0.0004981351085007,286.1608581542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1837463378906,293.1499938964844,286.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176637558842684e-08,0.0010625253198668,-0.0335604511201381,0.0,0.0,0.0,0.0,60.0,8.724184036254883,-0.0,-7.697441617438018e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,9.9722616141662e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.0001050127320922,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,7.756205013720319e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,0.0001050127248163,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,0.0004981351085007,286.1608581542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1837463378906,293.1499938964844,286.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176637558842684e-08,0.0010625253198668,-0.0335604511201381,0.0,0.0,0.0,0.0,60.0,8.724184036254883,-0.0,-7.697441617438018e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,9.952227992471308e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,0.0001048017657012,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,7.740623550489545e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,0.0001048017657012,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,0.0004971343441866,286.16436767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1834411621094,293.1499938964844,286.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927020343056483e-08,0.001060388283804,-0.0329074077308177,0.0,0.0,0.0,0.0,60.0,8.702895164489746,-0.0,-7.66654508765896e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,9.93231005850248e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,0.0001045920216711,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,7.725131581537426e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,0.0001045920143951,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,0.0004961394006386,286.1678771972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1831359863281,293.1499938964844,286.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582788381725,1.2678846417202294e-08,0.0010582661489024,-0.0322580933570861,0.0,0.0,0.0,0.0,60.0,8.681628227233887,-0.0,-7.635888721324592e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,9.89279433269985e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0001041759096551,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,7.694397208979353e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576171875,0.0,0.0,0.0001041759023792,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.000494165578857,286.1748352050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1825256347656,293.1499938964844,286.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186497144739404e-08,0.0010540584335103,-0.030969813466072,0.0,0.0,0.0,0.0,60.0,8.639233589172363,-0.0,-7.575250293712088e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,9.89279433269985e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0001041759096551,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,7.694397208979353e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576171875,0.0,0.0,0.0001041759023792,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.000494165578857,286.1748352050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1825256347656,293.1499938964844,286.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186497144739404e-08,0.0010540584335103,-0.030969813466072,0.0,0.0,0.0,0.0,60.0,8.639233589172363,-0.0,-7.575250293712088e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641784667969,0.0,0.0,9.85453007160686e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,0.0001037729671224,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,7.664636359550059e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,0.0001037729598465,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0004922541556879,286.1817932128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1819152832031,293.1499938964844,286.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499941417947,1.1709736291720674e-08,0.0010499823838472,-0.0297221764922142,0.0,0.0,0.0,0.0,60.0,8.597443580627441,-0.0,-7.516761968417995e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641784667969,0.0,0.0,9.85453007160686e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,0.0001037729671224,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,7.664636359550059e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,0.0001037729598465,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0004922541556879,286.1817932128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1819152832031,293.1499938964844,286.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499941417947,1.1709736291720674e-08,0.0010499823838472,-0.0297221764922142,0.0,0.0,0.0,0.0,60.0,8.597443580627441,-0.0,-7.516761968417995e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,9.817341197049244e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001033813459798,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,7.635711517650634e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,0.0001033813387039,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705261230469,0.0,0.0,0.0004903965163975,286.188720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.18133544921875,293.1499938964844,287.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460303165018,1.124637183380628e-08,0.0010460191406309,-0.0285094678401947,0.0,0.0,0.0,0.0,60.0,8.556307792663574,-0.0,-7.460134554548858e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,9.817341197049244e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001033813459798,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,7.635711517650634e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,0.0001033813387039,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705261230469,0.0,0.0,0.0004903965163975,286.188720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.18133544921875,293.1499938964844,287.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460303165018,1.124637183380628e-08,0.0010460191406309,-0.0285094678401947,0.0,0.0,0.0,0.0,60.0,8.556307792663574,-0.0,-7.460134554548858e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,9.78170137386769e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07672119140625,0.0,0.0,0.0001030060375342,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,7.607991574332118e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,0.0001030060375342,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,0.0004886162350885,286.19561767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1807556152344,293.1499938964844,287.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422329651191,1.0802317262914585e-08,0.0010422221384942,-0.0273471772670745,0.0,0.0,0.0,0.0,60.0,8.516108512878418,-0.0,-7.406067936699402e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,9.78170137386769e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07672119140625,0.0,0.0,0.0001030060375342,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,7.607991574332118e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,0.0001030060375342,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,0.0004886162350885,286.19561767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1807556152344,293.1499938964844,287.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422329651191,1.0802317262914585e-08,0.0010422221384942,-0.0273471772670745,0.0,0.0,0.0,0.0,60.0,8.516108512878418,-0.0,-7.406067936699402e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,9.76476658252068e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07989501953125,0.0,0.0,0.000102827711089,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,7.594819908263162e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.000102827703813,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,0.0004877702740486,286.1990661621094,294.1499938964844,293.1499938964844,291.6635437011719,293.18048095703125,293.1499938964844,287.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404268978163,1.0591315380281683e-08,0.001040416304022,-0.0267948545515537,0.0,0.0,0.0,0.0,60.0,8.496578216552734,-0.0,-7.380445765647893e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832824707031,0.0,0.0,9.749006130732596e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,0.0001026617464958,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,7.582562102470547e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.0001026617392199,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,0.0004869830154348,286.2024841308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1802062988281,293.1499938964844,287.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387481888756,1.0394951566183865e-08,0.0010387377114966,-0.0262808240950107,0.0,0.0,0.0,0.0,60.0,8.47800064086914,-0.0,-7.356641162914458e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,9.717675857245922e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08941650390625,0.0,0.0,0.0001023318254738,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,7.558194192824885e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895080566406,0.0,0.0,0.0001023318181978,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,0.0004854180151596,286.2093200683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1796875,293.1499938964844,287.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354106780141,1.0004597150725658e-08,0.0010354006662964,-0.0252589154988527,0.0,0.0,0.0,0.0,60.0,8.441039085388184,-0.0,-7.309432703550557e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,9.717675857245922e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08941650390625,0.0,0.0,0.0001023318254738,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,7.558194192824885e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895080566406,0.0,0.0,0.0001023318181978,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,0.0004854180151596,286.2093200683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1796875,293.1499938964844,287.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354106780141,1.0004597150725658e-08,0.0010354006662964,-0.0252589154988527,0.0,0.0,0.0,0.0,60.0,8.441039085388184,-0.0,-7.309432703550557e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,9.696558117866516e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,0.0001021094431052,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,7.541769446106628e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0001021094431052,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,0.0004843631468247,286.2139587402344,294.1499938964844,293.1499938964844,291.6635437011719,293.1793212890625,293.1499938964844,287.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331610683351,9.741483175673691e-09,0.0010331514058634,-0.0245700664818286,0.0,0.0,0.0,0.0,60.0,8.416199684143066,-0.0,-7.277698443886038e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,9.688160207588226e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,0.0001020210038404,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,7.535237091360614e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,0.0001020210038404,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,0.0004839436442125,286.21612548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1791381835937,293.1499938964844,287.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322661837562,9.636843323335142e-09,0.0010322565212845,-0.0242961030453443,0.0,0.0,0.0,0.0,60.0,8.405532836914062,-0.0,-7.265096968467334e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
