time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074460,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,9.660572686698288e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,0.0001017304966808,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,7.513780292356387e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,0.0001017304894048,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,0.0004825655778404,286.222900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1786193847656,293.1499938964844,287.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293268132954,9.293118274911194e-09,0.0010293175000697,-0.0233961399644613,0.0,0.0,0.0,0.0,60.0,8.371395111083984,-0.0,-7.22377961892562e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,9.660572686698288e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,0.0001017304966808,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,7.513780292356387e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,0.0001017304894048,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,0.0004825655778404,286.222900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1786193847656,293.1499938964844,287.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293268132954,9.293118274911194e-09,0.0010293175000697,-0.0233961399644613,0.0,0.0,0.0,0.0,60.0,8.371395111083984,-0.0,-7.22377961892562e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,9.635282913222908e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,0.0001014641893561,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,7.494110468542203e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,0.0001014641820802,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0004813023260794,286.22967529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1781311035156,293.1499938964844,287.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266321478411,8.978032539630476e-09,0.0010266231838613,-0.022571112960577,0.0,0.0,0.0,0.0,60.0,8.338767051696777,-0.0,-7.186008588178083e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,9.635282913222908e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,0.0001014641893561,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,7.494110468542203e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,0.0001014641820802,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0004813023260794,286.22967529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1781311035156,293.1499938964844,287.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266321478411,8.978032539630476e-09,0.0010266231838613,-0.022571112960577,0.0,0.0,0.0,0.0,60.0,8.338767051696777,-0.0,-7.186008588178083e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,9.62217600317672e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0001013261644402,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,7.483916124328971e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.0001013261571642,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,0.0004806476063095,286.23309326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1778869628906,293.1499938964844,287.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252359788864,8.814728502670732e-09,0.001025227131322,-0.0221434943377971,0.0,0.0,0.0,0.0,60.0,8.322121620178223,-0.0,-7.166470794572889e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148681640625,0.0,0.0,9.6113006293308e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,0.0001012116408674,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,7.475457823602483e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,0.0001012116335914,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,0.0004801043542101,286.2364501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1776123046875,293.1499938964844,287.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240772971883,8.679227114782861e-09,0.0010240685660392,-0.0217886716127395,0.0,0.0,0.0,0.0,60.0,8.306581497192383,-0.0,-7.150279657253122e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,9.591280104359612e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0001010008127195,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,7.459886546712369e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210327148437,0.0,0.0,0.0001010008127195,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,0.000479104288388,286.24322509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1771240234375,293.1499938964844,287.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.42978575832376e-09,0.0010219338582828,-0.0211354661732912,0.0,0.0,0.0,0.0,60.0,8.277170181274414,-0.0,-7.120522838022225e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,9.591280104359612e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0001010008127195,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,7.459886546712369e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210327148437,0.0,0.0,0.0001010008127195,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,0.000479104288388,286.24322509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1771240234375,293.1499938964844,287.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.42978575832376e-09,0.0010219338582828,-0.0211354661732912,0.0,0.0,0.0,0.0,60.0,8.277170181274414,-0.0,-7.120522838022225e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,9.57410884439014e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,0.0001008199906209,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,7.446530798915774e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,0.0001008199906209,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,0.0004782465694006,286.2499694824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1766357421875,293.1499938964844,287.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215844005121653e-09,0.0010201045079156,-0.0205751992762088,0.0,0.0,0.0,0.0,60.0,8.250344276428223,-0.0,-7.09504917040249e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,9.57410884439014e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,0.0001008199906209,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,7.446530798915774e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,0.0001008199906209,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,0.0004782465694006,286.2499694824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1766357421875,293.1499938964844,287.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215844005121653e-09,0.0010201045079156,-0.0205751992762088,0.0,0.0,0.0,0.0,60.0,8.250344276428223,-0.0,-7.09504917040249e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,9.559463069308548e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,0.0001006657621474,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335754394531,0.0,0.0,7.435138832079247e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0001006657548714,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0004775149573106,286.2566833496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1761779785156,293.1499938964844,287.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033359755188485e-09,0.0010185444261878,-0.0200972966849803,0.0,0.0,0.0,0.0,60.0,8.22575855255127,-0.0,-7.073357721765205e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,9.559463069308548e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,0.0001006657621474,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335754394531,0.0,0.0,7.435138832079247e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0001006657548714,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0004775149573106,286.2566833496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1761779785156,293.1499938964844,287.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033359755188485e-09,0.0010185444261878,-0.0200972966849803,0.0,0.0,0.0,0.0,60.0,8.22575855255127,-0.0,-7.073357721765205e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,9.547415538690984e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,0.0001005388985504,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,7.425768853863701e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,0.0001005388912744,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0004769131483044,286.2633972167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1757202148437,293.1499938964844,287.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172688635066,7.883260266794423e-09,0.0010172609472647,-0.019704196602106,0.0,0.0,0.0,0.0,60.0,8.203225135803223,-0.0,-7.055540152123285e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,9.547415538690984e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,0.0001005388985504,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,7.425768853863701e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,0.0001005388912744,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0004769131483044,286.2633972167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1757202148437,293.1499938964844,287.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172688635066,7.883260266794423e-09,0.0010172609472647,-0.019704196602106,0.0,0.0,0.0,0.0,60.0,8.203225135803223,-0.0,-7.055540152123285e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,9.540911560179666e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,0.0001004704026854,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,7.420710608130321e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,0.0001004704026854,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,0.000476588262245,286.2667541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.17547607421875,293.1499938964844,287.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016576308757,7.802224644137823e-09,0.0010165685089305,-0.0194919649511575,0.0,0.0,0.0,0.0,60.0,8.19168758392334,-0.0,-7.04593006162213e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462707519531,0.0,0.0,9.537192818243057e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,0.0001004312507575,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,7.417818414978683e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.0001004312434815,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,0.000476402521599,286.2701110839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1752624511719,293.1499938964844,287.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161800310015,7.755893705052586e-09,0.001016172231175,-0.019370624795556,0.0,0.0,0.0,0.0,60.0,8.181777000427246,-0.0,-7.040438987360177e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,9.530643001198769e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,0.0001003622746793,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,7.412723789457232e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524353027344,0.0,0.0,0.0001003622674033,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,0.000476075336337,286.2768249511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1748352050781,293.1502990722656,287.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.67427987824476e-09,0.0010154731571674,-0.0191568788141012,0.0,0.0,0.0,0.0,60.0,8.163412094116211,-0.0,-7.030770632354688e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,9.530643001198769e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,0.0001003622746793,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,7.412723789457232e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524353027344,0.0,0.0,0.0001003622674033,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,0.000476075336337,286.2768249511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1748352050781,293.1502990722656,287.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.67427987824476e-09,0.0010154731571674,-0.0191568788141012,0.0,0.0,0.0,0.0,60.0,8.163412094116211,-0.0,-7.030770632354688e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,9.527400834485888e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.0001003281358862,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,7.410201942548156e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,0.0001003281286102,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.0004759134026244,286.28192138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17449951171875,293.1502380371094,287.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151355527341,7.633887300073638e-09,0.0010151279857382,-0.0190510861575603,0.0,0.0,0.0,0.0,60.0,8.149968147277832,-0.0,-7.025988679743024e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,9.526418580207974e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,0.0001003177894745,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,7.409437966998667e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,0.0001003177821985,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0004758643335662,286.28350830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1744689941406,293.1507263183594,287.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150305461138,7.621647313271751e-09,0.0010150228627026,-0.019019030034542,0.0,0.0,0.0,0.0,60.0,8.14704704284668,-0.0,-7.024539883104809e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,9.5241135568358e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,0.0001002935096039,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,7.407645171042532e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,0.0001002935096039,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,0.0004757491697091,286.29022216796875,294.1499938964844,293.15240478515625,291.6650390625,293.174072265625,293.15142822265625,287.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.592923623178649e-09,0.0010147794382646,-0.0189437977969646,0.0,0.0,0.0,0.0,60.0,8.132867813110352,-0.0,-7.021139936114197e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,9.5241135568358e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,0.0001002935096039,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,7.407645171042532e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,0.0001002935096039,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,0.0004757491697091,286.29022216796875,294.1499938964844,293.15240478515625,291.6650390625,293.174072265625,293.15142822265625,287.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.592923623178649e-09,0.0010147794382646,-0.0189437977969646,0.0,0.0,0.0,0.0,60.0,8.132867813110352,-0.0,-7.021139936114197e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,9.518953447695822e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0001002391727524,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,7.403631752822548e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,0.0001002391727524,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.0004754913970828,286.2969055175781,294.1499938964844,293.1594543457031,291.66943359375,293.1739807128906,293.1551208496094,287.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142353130504,7.528630163733396e-09,0.0010142277460545,-0.0187754090875387,0.0,0.0,0.0,0.0,60.0,8.12428092956543,-0.0,-7.013533576127885e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,9.518953447695822e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0001002391727524,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,7.403631752822548e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,0.0001002391727524,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.0004754913970828,286.2969055175781,294.1499938964844,293.1594543457031,291.66943359375,293.1739807128906,293.1551208496094,287.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142353130504,7.528630163733396e-09,0.0010142277460545,-0.0187754090875387,0.0,0.0,0.0,0.0,60.0,8.12428092956543,-0.0,-7.013533576127885e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17449951171875,0.0,0.0,9.516578575130552e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,0.0001002141652861,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,7.401784387184307e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,0.0001002141652861,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,0.0004753727989736,286.3002319335937,294.1499938964844,293.1646423339844,291.6726989746094,293.1739196777344,293.1568908691406,287.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013982691802,7.499042276037926e-09,0.0010139752412214,-0.0186979155987501,0.0,0.0,0.0,0.0,60.0,8.119705200195312,-0.0,-7.010034153154265e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,9.5129813416861e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,0.0001001762866508,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,7.398986781481653e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,0.0001001762793748,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,0.0004751930828206,286.3035888671875,294.1499938964844,293.1708984375,291.6766052246094,293.17401123046875,293.15997314453125,287.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135984048247,7.454219463909341e-09,0.0010135909542441,-0.0185805186629295,0.0,0.0,0.0,0.0,60.0,8.117109298706055,-0.0,-7.004735635973702e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,9.50522517086938e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0001000946140266,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,7.392954285023734e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,0.0001000946140266,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,0.0004748056817334,286.3102722167969,294.1499938964844,293.1864929199219,291.68634033203125,293.1742553710937,293.1669921875,287.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127746500074,7.357592313184113e-09,0.0010127671994268,-0.0183274373412132,0.0,0.0,0.0,0.0,60.0,8.112977027893066,-0.0,-6.993318635295509e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,9.50522517086938e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0001000946140266,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,7.392954285023734e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,0.0001000946140266,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,0.0004748056817334,286.3102722167969,294.1499938964844,293.1864929199219,291.68634033203125,293.1742553710937,293.1669921875,287.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127746500074,7.357592313184113e-09,0.0010127671994268,-0.0183274373412132,0.0,0.0,0.0,0.0,60.0,8.112977027893066,-0.0,-6.993318635295509e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,9.49435998336412e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,9.998019231716172e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,7.38450326025486e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,9.998019231716172e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,0.0004742629243992,286.3169250488281,294.1499938964844,293.2060241699219,291.69854736328125,293.17529296875,293.17901611328125,287.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116150369867,7.222212605739742e-09,0.0010116078192368,-0.0179728530347347,0.0,0.0,0.0,0.0,60.0,8.114689826965332,-0.0,-6.977338529168264e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,9.49435998336412e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,9.998019231716172e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,7.38450326025486e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,9.998019231716172e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,0.0004742629243992,286.3169250488281,294.1499938964844,293.2060241699219,291.69854736328125,293.17529296875,293.17901611328125,287.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116150369867,7.222212605739742e-09,0.0010116078192368,-0.0179728530347347,0.0,0.0,0.0,0.0,60.0,8.114689826965332,-0.0,-6.977338529168264e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,9.483409667154774e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,9.986488294089212e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,7.375986751867458e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,9.986488294089212e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,0.0004737159470096,286.3235778808594,294.1499938964844,293.22918701171875,291.7130126953125,293.176513671875,293.1922302246094,287.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104513494297,7.085787068206173e-09,0.0010104442480951,-0.0176155194640159,0.0,0.0,0.0,0.0,60.0,8.117168426513672,-0.0,-6.961253262716127e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,9.483409667154774e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,9.986488294089212e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,7.375986751867458e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,9.986488294089212e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,0.0004737159470096,286.3235778808594,294.1499938964844,293.22918701171875,291.7130126953125,293.176513671875,293.1922302246094,287.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104513494297,7.085787068206173e-09,0.0010104442480951,-0.0176155194640159,0.0,0.0,0.0,0.0,60.0,8.117168426513672,-0.0,-6.961253262716127e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,9.470921941101552e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,9.9733384558931e-05,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,7.366274076048285e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,9.973337728297338e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,0.0004730921646114,286.3302307128906,294.1499938964844,293.2557983398437,291.7296447753906,293.17791748046875,293.20733642578125,287.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091193253174,6.930199969445994e-09,0.0010091124568134,-0.0172079931944608,0.0,0.0,0.0,0.0,60.0,8.121559143066406,-0.0,-6.942931918274553e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,9.470921941101552e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,9.9733384558931e-05,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,7.366274076048285e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,9.973337728297338e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,0.0004730921646114,286.3302307128906,294.1499938964844,293.2557983398437,291.7296447753906,293.17791748046875,293.20733642578125,287.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091193253174,6.930199969445994e-09,0.0010091124568134,-0.0172079931944608,0.0,0.0,0.0,0.0,60.0,8.121559143066406,-0.0,-6.942931918274553e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,9.463556489208712e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,9.965581557480618e-05,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,7.360544987022877e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,9.965581557480618e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.205810546875,0.0,0.0,0.0004727242339868,286.3335266113281,294.1499938964844,293.27032470703125,291.7387084960937,293.17901611328125,293.2161560058594,287.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083339875563,6.838428046052058e-09,0.0010083271190524,-0.016967611387372,0.0,0.0,0.0,0.0,60.0,8.12583065032959,-0.0,-6.93213664249015e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,9.456431143917143e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,9.958078589988872e-05,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,7.355003617703915e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,9.958078589988872e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,0.0004723683232441,286.3368530273437,294.1499938964844,293.2855834960937,291.7482604980469,293.1801452636719,293.2259521484375,287.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075730970129,6.749654168913821e-09,0.0010075663449242,-0.0167350824922323,0.0,0.0,0.0,0.0,60.0,8.130403518676758,-0.0,-6.921702322415514e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.441580186830834e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,9.942439646692948e-05,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,7.343452307395637e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,9.942439646692948e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,0.0004716264666058,286.3434753417969,294.1499938964844,293.3182983398437,291.7687072753906,293.1828308105469,293.24737548828125,287.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059915948659,6.564623511451373e-09,0.0010059849591925,-0.0162504091858863,0.0,0.0,0.0,0.0,60.0,8.141700744628906,-0.0,-6.899978188812383e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.441580186830834e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,9.942439646692948e-05,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,7.343452307395637e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,9.942439646692948e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,0.0004716264666058,286.3434753417969,294.1499938964844,293.3182983398437,291.7687072753906,293.1828308105469,293.24737548828125,287.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059915948659,6.564623511451373e-09,0.0010059849591925,-0.0162504091858863,0.0,0.0,0.0,0.0,60.0,8.141700744628906,-0.0,-6.899978188812383e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,9.428730118088424e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,9.928907820722088e-05,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,7.333458052016795e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.928907820722088e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,0.000470984581625,286.3489990234375,294.1499938964844,293.3478698730469,291.7872009277344,293.1859741210937,293.26812744140625,287.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046224342659,6.404524022229907e-09,0.0010046160314232,-0.015831034630537,0.0,0.0,0.0,0.0,60.0,8.154576301574707,-0.0,-6.88120920244728e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
