time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076800,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,9.426283213542774e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,9.926331404130906e-05,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,7.331554661504924e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,9.926330676535144e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,0.0004708623455371,286.3500671386719,294.1499938964844,293.35369873046875,291.79083251953125,293.18658447265625,293.2720642089844,287.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043617803603,6.374038186152121e-09,0.0010043553775176,-0.0157511755824089,0.0,0.0,0.0,0.0,60.0,8.157029151916504,-0.0,-6.87763801465735e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,9.41085600061342e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,9.91008637356572e-05,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275390625,0.0,0.0,7.319555879803374e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,9.910085645969956e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,0.0004700917343143,286.3566589355469,294.1499938964844,293.3915405273437,291.8144836425781,293.1903076171875,293.2964172363281,287.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027178796008,6.181834599772173e-09,0.0010027117095887,-0.0152476914227008,0.0,0.0,0.0,0.0,60.0,8.17228889465332,-0.0,-6.855144363271394e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,9.41085600061342e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,9.91008637356572e-05,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275390625,0.0,0.0,7.319555879803374e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,9.910085645969956e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,0.0004700917343143,286.3566589355469,294.1499938964844,293.3915405273437,291.8144836425781,293.1903076171875,293.2964172363281,287.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027178796008,6.181834599772173e-09,0.0010027117095887,-0.0152476914227008,0.0,0.0,0.0,0.0,60.0,8.17228889465332,-0.0,-6.855144363271394e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,9.396801760885864e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,9.895285620586948e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,7.308624481083825e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,9.895285620586948e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,0.000469389691716,286.3632202148437,294.1499938964844,293.4316101074219,291.83953857421875,293.19500732421875,293.3247985839844,287.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012203129008,6.006726671614615e-09,0.0010012142593041,-0.0147889805957674,0.0,0.0,0.0,0.0,60.0,8.192477226257324,-0.0,-6.834683574652446e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,9.396801760885864e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,9.895285620586948e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,7.308624481083825e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,9.895285620586948e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,0.000469389691716,286.3632202148437,294.1499938964844,293.4316101074219,291.83953857421875,293.19500732421875,293.3247985839844,287.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012203129008,6.006726671614615e-09,0.0010012142593041,-0.0147889805957674,0.0,0.0,0.0,0.0,60.0,8.192477226257324,-0.0,-6.834683574652446e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,9.389410843141376e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,9.887502528727056e-05,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,7.302875746972859e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,9.887502528727056e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,0.0004690204805228,286.36651611328125,294.1499938964844,293.4523620605469,291.8525085449219,293.1974182128906,293.3385009765625,287.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004346258938,5.914644329862995e-09,0.0010004286887124,-0.0145477559417486,0.0,0.0,0.0,0.0,60.0,8.20261001586914,-0.0,-6.823936615774073e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,9.383596625411884e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,9.88138053799048e-05,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,7.298354466911405e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,9.88137981039472e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.0004687300825025,286.3697814941406,294.1499938964844,293.4736022949219,291.86578369140625,293.2004089355469,293.3544006347656,287.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998134337365,5.842208494755141e-09,0.0009998076129704,-0.0143580017611384,0.0,0.0,0.0,0.0,60.0,8.215508460998535,-0.0,-6.815488262645887e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,9.371261694468558e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,9.86839077086188e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,7.288760389201343e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,9.86839077086188e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463073730469,0.0,0.0,0.0004681138962041,286.3763427734375,294.1499938964844,293.5173034667969,291.89312744140625,293.2062072753906,293.3850402832031,287.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984988719224,5.688522541902331e-09,0.000998493283987,-0.0139553919434547,0.0,0.0,0.0,0.0,60.0,8.240281105041504,-0.0,-6.79758116461926e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,9.371261694468558e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,9.86839077086188e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,7.288760389201343e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,9.86839077086188e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463073730469,0.0,0.0,0.0004681138962041,286.3763427734375,294.1499938964844,293.5173034667969,291.89312744140625,293.2062072753906,293.3850402832031,287.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984988719224,5.688522541902331e-09,0.000998493283987,-0.0139553919434547,0.0,0.0,0.0,0.0,60.0,8.240281105041504,-0.0,-6.79758116461926e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,9.361241245642304e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,9.85783917712979e-05,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,7.28096638340503e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,9.857838449534027e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0004676133685279,286.38287353515625,294.1499938964844,293.5625,291.9213562011719,293.212646484375,293.4173583984375,287.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974313434213,5.5636792950508615e-09,0.0009974258719012,-0.0136283356696367,0.0,0.0,0.0,0.0,60.0,8.268433570861816,-0.0,-6.783051986758437e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,9.361241245642304e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,9.85783917712979e-05,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,7.28096638340503e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,9.857838449534027e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0004676133685279,286.38287353515625,294.1499938964844,293.5625,291.9213562011719,293.212646484375,293.4173583984375,287.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974313434213,5.5636792950508615e-09,0.0009974258719012,-0.0136283356696367,0.0,0.0,0.0,0.0,60.0,8.268433570861816,-0.0,-6.783051986758437e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,9.3562739493791e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,9.852607763605192e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586364746094,0.0,0.0,7.277102849911898e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,9.852607763605192e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,0.0004673652292694,286.389404296875,294.1499938964844,293.6089172363281,291.95037841796875,293.2201538085937,293.4539794921875,287.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996901653707,5.501789690498526e-09,0.0009968961821869,-0.0134662017226219,0.0,0.0,0.0,0.0,60.0,8.302726745605469,-0.0,-6.775854899387923e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,9.3562739493791e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,9.852607763605192e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586364746094,0.0,0.0,7.277102849911898e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,9.852607763605192e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,0.0004673652292694,286.389404296875,294.1499938964844,293.6089172363281,291.95037841796875,293.2201538085937,293.4539794921875,287.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996901653707,5.501789690498526e-09,0.0009968961821869,-0.0134662017226219,0.0,0.0,0.0,0.0,60.0,8.302726745605469,-0.0,-6.775854899387923e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,9.355173096992075e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,9.851448703557252e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,7.276246469700709e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,9.851447975961491e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,0.0004673102521337,286.3959655761719,294.1499938964844,293.6562805175781,291.98004150390625,293.2283935546875,293.4920654296875,287.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967850055545,5.488070442538628e-09,0.0009967794176191,-0.0134302591904997,0.0,0.0,0.0,0.0,60.0,8.34114933013916,-0.0,-6.774259730946143e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,9.355173096992075e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,9.851448703557252e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,7.276246469700709e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,9.851447975961491e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,0.0004673102521337,286.3959655761719,294.1499938964844,293.6562805175781,291.98004150390625,293.2283935546875,293.4920654296875,287.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967850055545,5.488070442538628e-09,0.0009967794176191,-0.0134302591904997,0.0,0.0,0.0,0.0,60.0,8.34114933013916,-0.0,-6.774259730946143e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,9.35407224460505e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,9.850288915913552e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,7.27539008948952e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,9.850288915913552e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,0.0004672552458941,286.39923095703125,294.1499938964844,293.6802673339844,291.9950561523437,293.2326354980469,293.5116577148437,287.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966671932488,5.4743534150247805e-09,0.0009966617217287,-0.0133943250402808,0.0,0.0,0.0,0.0,60.0,8.360946655273438,-0.0,-6.772665273047096e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,9.35492425924167e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710266113281,0.0,0.0,9.851186769083142e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,7.276052929228172e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710876464844,0.0,0.0,9.85118604148738e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,0.0004672978247981,286.4024963378906,294.1499938964844,293.70440673828125,292.0101623535156,293.23687744140625,293.5308837890625,287.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967585792765,5.4849720321215045e-09,0.0009967531077563,-0.0134221417829394,0.0,0.0,0.0,0.0,60.0,8.380590438842773,-0.0,-6.773899485779111e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,9.36646101763472e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,9.863335435511544e-05,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772827148437,0.0,0.0,7.285026367753744e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,9.863335435511544e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,0.000467874109745,286.4090270996094,294.1499938964844,293.75299072265625,292.0406188964844,293.2460021972656,293.57196044921875,287.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979864116758,5.628705057603156e-09,0.0009979808237403,-0.0137986876070499,0.0,0.0,0.0,0.0,60.0,8.427347183227539,-0.0,-6.790617845808812e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,9.36646101763472e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,9.863335435511544e-05,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772827148437,0.0,0.0,7.285026367753744e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,9.863335435511544e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,0.000467874109745,286.4090270996094,294.1499938964844,293.75299072265625,292.0406188964844,293.2460021972656,293.57196044921875,287.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979864116758,5.628705057603156e-09,0.0009979808237403,-0.0137986876070499,0.0,0.0,0.0,0.0,60.0,8.427347183227539,-0.0,-6.790617845808812e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,9.385756129631773e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,9.883653547149152e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28302001953125,0.0,0.0,7.300033030332997e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,9.883653547149152e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,0.0004688379412982,286.4150695800781,294.1499938964844,293.7979431152344,292.0687866210937,293.2550048828125,293.61279296875,287.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000418405979,5.869092323251834e-09,0.0010000360198318,-0.0144284293055534,0.0,0.0,0.0,0.0,60.0,8.477670669555664,-0.0,-6.818623177196059e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,9.387439786223696e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,9.88542742561549e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,7.301343430299312e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835693359375,0.0,0.0,9.885426698019728e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,0.0004689220513682,286.41558837890625,294.1499938964844,293.8018493652344,292.0712585449219,293.2557983398437,293.6163330078125,287.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002210037782,5.890073762060409e-09,0.0010002150665968,-0.014483394101262,0.0,0.0,0.0,0.0,60.0,8.482047080993652,-0.0,-6.821070286378017e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.420734568266198e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,9.920488082570957e-05,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,7.327238563448191e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.920487354975194e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,0.0004705851606559,286.4221496582031,294.1499938964844,293.8507080078125,292.1019287109375,293.2663269042969,293.6650390625,287.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037688771262,6.304881949859009e-09,0.0010037625906988,-0.0155700212344527,0.0,0.0,0.0,0.0,60.0,8.546636581420898,-0.0,-6.869540669640628e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.420734568266198e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,9.920488082570957e-05,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,7.327238563448191e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.920487354975194e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,0.0004705851606559,286.4221496582031,294.1499938964844,293.8507080078125,292.1019287109375,293.2663269042969,293.6650390625,287.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037688771262,6.304881949859009e-09,0.0010037625906988,-0.0155700212344527,0.0,0.0,0.0,0.0,60.0,8.546636581420898,-0.0,-6.869540669640628e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,9.465422772336753e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,9.967547521227972e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,7.361996540566906e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,9.967546793632208e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0004728174826595,286.42877197265625,294.1499938964844,293.8992919921875,292.13250732421875,293.2778625488281,293.7179870605469,287.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085296817123,6.861653023548797e-09,0.0010085229296237,-0.017028447240591,0.0,0.0,0.0,0.0,60.0,8.621819496154785,-0.0,-6.934868679309147e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,9.465422772336753e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,9.967547521227972e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,7.361996540566906e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,9.967546793632208e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0004728174826595,286.42877197265625,294.1499938964844,293.8992919921875,292.13250732421875,293.2778625488281,293.7179870605469,287.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085296817123,6.861653023548797e-09,0.0010085229296237,-0.017028447240591,0.0,0.0,0.0,0.0,60.0,8.621819496154785,-0.0,-6.934868679309147e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,9.48884553508833e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,9.992212289944292e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,7.380214083241299e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,9.992212289944292e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,0.0004739874566439,286.4320983886719,294.1499938964844,293.9234313964844,292.147705078125,293.2838134765625,293.7453308105469,287.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110274888575,7.153473369214681e-09,0.0010110202711075,-0.0177928078919649,0.0,0.0,0.0,0.0,60.0,8.661463737487793,-0.0,-6.969231947095977e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,9.515102283330634e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023986816406,0.0,0.0,0.0001001986165647,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30242919921875,0.0,0.0,7.400636241072789e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,0.0001001986165647,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,0.0004752990498673,286.4353942871094,294.1499938964844,293.9474182128906,292.162841796875,293.289794921875,293.7730712890625,287.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138233192265,7.480600139331273e-09,0.0010138158686459,-0.0186496153473854,0.0,0.0,0.0,0.0,60.0,8.701493263244629,-0.0,-7.007854208040953e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,9.579904872225598e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,0.0001008810213534,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,7.45103825465776e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.308837890625,0.0,0.0,0.0001008810140774,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,0.0004785360652022,286.44207763671875,294.1499938964844,293.99481201171875,292.1927490234375,293.30255126953125,293.8309631347656,287.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207284940406,8.287977415477599e-09,0.0010207202285528,-0.0207641050219535,0.0,0.0,0.0,0.0,60.0,8.79268741607666,-0.0,-7.10363323719321e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,9.579904872225598e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,0.0001008810213534,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,7.45103825465776e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.308837890625,0.0,0.0,0.0001008810140774,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,0.0004785360652022,286.44207763671875,294.1499938964844,293.99481201171875,292.1927490234375,293.30255126953125,293.8309631347656,287.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207284940406,8.287977415477599e-09,0.0010207202285528,-0.0207641050219535,0.0,0.0,0.0,0.0,60.0,8.79268741607666,-0.0,-7.10363323719321e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153686523437,0.0,0.0,9.653259621700272e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,0.0001016534806694,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,7.508091221097857e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,0.0001016534733935,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,0.0004822002665605,286.4488220214844,294.1499938964844,294.04119873046875,292.22216796875,293.31622314453125,293.89044189453125,287.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028542406857,9.201908568456927e-09,0.0010285332100465,-0.0231573246419429,0.0,0.0,0.0,0.0,60.0,8.892327308654785,-0.0,-7.212835839709443e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153686523437,0.0,0.0,9.653259621700272e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,0.0001016534806694,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,7.508091221097857e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,0.0001016534733935,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,0.0004822002665605,286.4488220214844,294.1499938964844,294.04119873046875,292.22216796875,293.31622314453125,293.89044189453125,287.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028542406857,9.201908568456927e-09,0.0010285332100465,-0.0231573246419429,0.0,0.0,0.0,0.0,60.0,8.892327308654785,-0.0,-7.212835839709443e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218994140625,0.0,0.0,9.733355545904487e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,0.0001024969315039,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,7.570388697786257e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,0.000102496924228,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,0.000486201228341,286.4556579589844,294.1499938964844,294.0863952636719,292.2509155273437,293.33074951171875,293.94970703125,287.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370772797614,1.0199842748193078e-08,0.0010370670352131,-0.0257700625807046,0.0,0.0,0.0,0.0,60.0,8.998919486999512,-0.0,-7.33302627509147e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218994140625,0.0,0.0,9.733355545904487e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,0.0001024969315039,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,7.570388697786257e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,0.000102496924228,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,0.000486201228341,286.4556579589844,294.1499938964844,294.0863952636719,292.2509155273437,293.33074951171875,293.94970703125,287.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370772797614,1.0199842748193078e-08,0.0010370670352131,-0.0257700625807046,0.0,0.0,0.0,0.0,60.0,8.998919486999512,-0.0,-7.33302627509147e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,9.818124817684291e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,0.0001033895896398,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,7.63631978770718e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,0.0001033895896398,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,0.0004904356319457,286.4625244140625,294.1499938964844,294.1300964355469,292.2788391113281,293.34588623046875,294.00787353515625,287.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461090132594,1.1256010346016865e-08,0.0010460978373885,-0.028534697368741,0.0,0.0,0.0,0.0,60.0,9.109621047973633,-0.0,-7.461311213319277e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,9.818124817684291e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,0.0001033895896398,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,7.63631978770718e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,0.0001033895896398,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,0.0004904356319457,286.4625244140625,294.1499938964844,294.1300964355469,292.2788391113281,293.34588623046875,294.00787353515625,287.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461090132594,1.1256010346016865e-08,0.0010460978373885,-0.028534697368741,0.0,0.0,0.0,0.0,60.0,9.109621047973633,-0.0,-7.461311213319277e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,9.862084698397666e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,0.0001038525078911,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,7.67051096772775e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,0.0001038525078911,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,0.0004926315159536,286.4659729003906,294.1499938964844,294.1513366699219,292.2924499511719,293.3534851074219,294.037353515625,287.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507935658097,1.18037259966286e-08,0.0010507816914469,-0.0299681518226861,0.0,0.0,0.0,0.0,60.0,9.16589641571045,-0.0,-7.528275602908252e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350830078125,0.0,0.0,9.907688217936084e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349609375,0.0,0.0,0.0001043327356455,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,7.705980533501133e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,0.0001043327356455,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0004949095309711,286.46942138671875,294.1499938964844,294.1720886230469,292.3058166503906,293.3614196777344,294.06451416015625,287.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556512279435,1.237192304159862e-08,0.0010556387715041,-0.0314550213515758,0.0,0.0,0.0,0.0,60.0,9.223870277404783,-0.0,-7.598059426072723e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,9.997899906011298e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,0.0001052827064995,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,7.776144775561988e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417053222656,0.0,0.0,0.0001052827064995,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0004994157934561,286.4764099121094,294.1499938964844,294.212158203125,292.33172607421875,293.37762451171875,294.1180114746094,287.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652639903128,1.3495921713513326e-08,0.0010652504861354,-0.0343957059085369,0.0,0.0,0.0,0.0,60.0,9.339829444885254,-0.0,-7.737052953871172e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,9.997899906011298e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,0.0001052827064995,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,7.776144775561988e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417053222656,0.0,0.0,0.0001052827064995,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0004994157934561,286.4764099121094,294.1499938964844,294.212158203125,292.33172607421875,293.37762451171875,294.1180114746094,287.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652639903128,1.3495921713513326e-08,0.0010652504861354,-0.0343957059085369,0.0,0.0,0.0,0.0,60.0,9.339829444885254,-0.0,-7.737052953871172e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
