time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079140,298.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.050000000745058,0.0001008700346574,298.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.050000000745058,0.0001062210139934,298.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.348388671875,0.0,0.050000000745058,7.845448271837085e-05,298.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.050000000745058,0.0001062210139934,298.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.050000000745058,0.0005038667004555,286.4833984375,284.95001220703125,294.25,292.3564147949219,293.39404296875,294.1699523925781,287.2702331542969,1.0,0.1000000014901161,7.876329588540894e-10,7.876329588540894e-10,1.0,1.0,-0.0010747570777311,1.4606134079997446e-08,0.0010747425258159,-0.037299457937479,0.0,0.0,0.0,0.0,60.0,9.455266952514648,-0.0,-7.875576812921281e-08,1.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.050000000745058,0.0001008700346574,298.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.050000000745058,0.0001062210139934,298.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.348388671875,0.0,0.050000000745058,7.845448271837085e-05,298.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.050000000745058,0.0001062210139934,298.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.050000000745058,0.0005038667004555,286.4833984375,284.95001220703125,294.25,292.3564147949219,293.39404296875,294.1699523925781,287.2702331542969,1.0,0.1000000014901161,7.876329588540894e-10,7.876329588540894e-10,1.0,1.0,-0.0010747570777311,1.4606134079997446e-08,0.0010747425258159,-0.037299457937479,0.0,0.0,0.0,0.0,60.0,9.455266952514648,-0.0,-7.875576812921281e-08,1.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.984619140625,0.6177921891212463,0.050000000745058,0.0408837497234344,298.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.984619140625,0.6177921891212463,0.050000000745058,0.0430525578558445,298.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9845886230469,0.6177921891212463,0.050000000745058,0.0317984744906425,298.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9845886230469,0.6177921891212463,0.050000000745058,0.0430525578558445,298.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9845886230469,0.6177921891212463,0.050000000745058,0.2042227983474731,287.097412109375,284.95001220703125,294.2683410644531,292.3685302734375,297.0174255371094,297.77252197265625,287.4787902832031,1.0,0.1146341487765312,0.0845714434981346,0.0845714434981346,1.0,1.0,-0.4363636374473572,0.0005323533550836,0.4358312785625458,-0.1203484311699867,0.0,0.0,0.0,0.0,60.0,1250.618408203125,0.0,13.42807960510254,1.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9771728515625,0.6072170734405518,0.050000000745058,0.0453438721597194,298.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9771728515625,0.6072170734405518,0.050000000745058,0.0477492809295654,298.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9771728515625,0.6072170734405518,0.050000000745058,0.0352674573659896,298.4375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9771728515625,0.6072170734405518,0.050000000745058,0.0477492809295654,298.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9771728515625,0.6072170734405518,0.050000000745058,0.2265020310878753,288.0916442871094,284.95001220703125,294.2866516113281,292.3808288574219,297.555908203125,298.71905517578125,288.7904052734375,1.0,0.1291920840740203,0.1691428869962692,0.1691428869962692,1.0,1.0,-0.483134001493454,0.0174189247190952,0.4657150506973266,-0.1113229691982269,0.0,0.0,0.0,0.2944506704807281,60.0,2552.095703125,0.0,19.03936195373535,1.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69140625,0.5452779531478882,0.050000000745058,0.0458462052047252,298.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69140625,0.5452779531478882,0.050000000745058,0.0482782609760761,298.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.69140625,0.5452779531478882,0.050000000745058,0.0356581583619117,298.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69140625,0.5452779531478882,0.050000000745058,0.0482782609760761,298.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.69140625,0.5452779531478882,0.050000000745058,0.2290112823247909,287.5177917480469,284.95001220703125,294.3201599121094,292.4037170410156,297.5310974121094,298.69451904296875,286.55694580078125,1.0,0.1514348089694976,0.323584496974945,0.323584496974945,1.0,1.0,-0.4885010719299316,0.0591513067483902,0.4293497800827026,-0.0701465904712677,1.0,1.0,0.0,9.614007949829102,60.0,12136.65234375,0.0,27.125003814697266,1.0,282.2603759765625,286.1771240234375,297.60333251953125,298.76910400390625,293.1499938964844,293.1499938964844,283.1499938964844,1906.9705810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4002839028835296,1.0,0.0,0.0,0.919761061668396,0.9197628498077391,5.811751080386786e-08,4.263389587402344,4.2633795738220215,9.807543392525986e-06,0.0,0.0,-0.0,4882.60498046875,0.0,23.97878074645996,1895.0904541015625,0.0,276.1765441894531,0.2349396497011184,1.0,0.0,3.0,1.0,0.0
18079440,298.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3636474609375,0.5409515500068665,0.050000000745058,0.0458791032433509,298.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3636474609375,0.5409515500068665,0.050000000745058,0.0483129061758518,298.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3636474609375,0.5409515500068665,0.050000000745058,0.0356837473809719,298.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3636474609375,0.5409515500068665,0.050000000745058,0.0483129061758518,298.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3636474609375,0.5409515500068665,0.050000000745058,0.2291756272315979,287.1842041015625,284.95001220703125,294.3233337402344,292.4059143066406,297.5270080566406,298.6872863769531,286.3059387207031,1.0,0.1533368974924087,0.3382857739925384,0.3382857739925384,1.0,1.0,-0.4888516664505005,0.0652200281620025,0.4236316382884979,-0.0641089230775833,1.0,1.0,0.0,10.492523193359377,60.0,11902.880859375,0.0,27.88248634338379,1.0,282.3303527832031,285.8988952636719,297.48602294921875,298.6810607910156,293.1499938964844,293.1499938964844,283.1499938964844,2100.99658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254726469516754,1.0,0.0,0.0,0.9654517769813538,0.9654536247253418,6.321653955865258e-08,4.264516830444336,4.264506816864014,9.797936399991158e-06,0.0,0.0,-0.0,4626.693359375,0.0,27.65050506591797,1895.2451171875,0.0,323.0563049316406,0.2489821910858154,1.0,0.0,3.0,1.0,0.0
18079500,298.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.5204206705093384,0.050000000745058,0.0460640490055084,298.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.5204206705093384,0.050000000745058,0.0485076606273651,298.6900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.5204206705093384,0.050000000745058,0.0358275920152664,298.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.5204206705093384,0.050000000745058,0.0485076606273651,298.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.5204206705093384,0.050000000745058,0.2300994545221328,285.7993469238281,284.95001220703125,294.3416748046875,292.418701171875,297.4990234375,298.63934326171875,285.3797302246094,1.0,0.1635953783988952,0.4228572249412536,0.4228572249412536,1.0,1.0,-0.4908224940299988,0.1050806790590286,0.3857418000698089,-0.0244404170662164,1.0,1.0,0.0,15.444737434387209,60.0,11137.7412109375,0.0,32.1701774597168,1.0,282.6793212890625,284.9639587402344,296.6869812011719,297.8941345214844,293.1499938964844,293.1499938964844,283.1499938964844,3466.324951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123409628868103,1.0,0.0,0.0,1.240105390548706,1.2401080131530762,1.0266347771903385e-07,4.265883922576904,4.265873908996582,9.786273949430324e-06,0.0,0.0,-0.0,3790.36669921875,0.0,58.37889862060547,1895.431640625,0.0,546.2650756835938,0.3130847215652466,1.0,0.0,3.0,1.0,0.0
18079560,298.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.5056976675987244,0.050000000745058,0.0462398678064346,298.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.5056976675987244,0.050000000745058,0.0486928075551986,298.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.5056976675987244,0.050000000745058,0.0359643436968326,298.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.5056976675987244,0.050000000745058,0.0486928075551986,298.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.5056976675987244,0.050000000745058,0.230977714061737,285.1898803710937,284.95001220703125,294.3599853515625,292.431640625,297.2953186035156,298.5901184082031,285.0399169921875,1.0,0.1727323532104492,0.5382857918739319,0.5382857918739319,0.800000011920929,1.0,-0.4926960170269012,0.1621940582990646,0.3305019736289978,0.0324284955859184,0.949371576309204,0.949371576309204,0.0,20.15837478637696,60.0,10657.1318359375,0.0,36.27994537353516,1.0,282.9119567871094,284.6582336425781,295.9815979003906,297.07861328125,293.1499938964844,293.1499938964844,283.1499938964844,5048.64794921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297380089759827,1.0,0.0,0.0,1.4765558242797852,1.4765596389770508,1.454773439490964e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3652.580078125,0.0,98.94745635986328,1895.43701171875,0.0,607.0892944335938,0.3736357688903808,1.0,0.0,3.0,1.0,0.0
18079620,298.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.4914026856422424,0.050000000745058,0.0464613288640975,298.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.4914026856422424,0.050000000745058,0.0489260181784629,298.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.4914026856422424,0.050000000745058,0.0361365899443626,298.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.4914026856422424,0.050000000745058,0.0489260181784629,298.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.4914026856422424,0.050000000745058,0.2320839613676071,284.9316711425781,284.95001220703125,294.3851013183594,292.4495849609375,296.4979858398437,298.52978515625,284.888916015625,1.0,0.1835815012454986,0.6963801383972168,0.6963801383972168,0.5260741114616394,1.0,-0.4950554370880127,0.2640828490257263,0.2309725731611251,0.1338417381048202,0.8158143758773804,0.8158143758773804,0.0,26.099424362182617,60.0,10534.935546875,0.0,41.52082824707031,1.0,283.0715026855469,284.5360717773437,295.40447998046875,296.3616027832031,293.1499938964844,293.1499938964844,283.1499938964844,9585.673828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000057220458984,1.0,0.0,0.0,1.7180076837539673,1.7180132865905762,1.969443701455021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.31591796875,0.0,165.54629516601562,1895.4371337890625,0.0,506.9397888183594,0.4349236190319061,1.0,0.0,3.0,1.0,0.0
18079680,298.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.4861903786659241,0.050000000745058,0.0465543046593666,298.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.4861903786659241,0.050000000745058,0.0490239262580871,298.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.4861903786659241,0.050000000745058,0.0362089052796363,298.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.4861903786659241,0.050000000745058,0.0490239262580871,298.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.4861903786659241,0.050000000745058,0.2325483858585357,284.8825378417969,284.95001220703125,294.39666748046875,292.4579467773437,295.8612060546875,298.5057983398437,284.8500366210937,1.0,0.1879677772521972,0.7691428661346436,0.7691428661346436,0.4000000059604645,1.0,-0.4960463047027588,0.3494870662689209,0.1465592235326767,0.2188526540994644,0.7732162475585938,0.7732162475585938,0.0,28.599742889404297,60.0,10575.09765625,0.0,43.75213623046875,1.0,283.1041259765625,284.5244445800781,295.2729797363281,296.18292236328125,293.1499938964844,293.1499938964844,283.1499938964844,12009.4013671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779647588729858,1.0,0.0,0.0,1.775002121925354,1.7750084400177002,2.102282934401956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.858642578125,0.0,189.0411834716797,1895.4371337890625,0.0,443.748779296875,0.4494593441486358,1.0,0.0,3.0,1.0,0.0
18079740,298.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.4740076661109924,0.050000000745058,0.0467787496745586,298.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.4740076661109924,0.050000000745058,0.0492602735757827,298.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.4740076661109924,0.050000000745058,0.0363834723830223,298.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.4740076661109924,0.050000000745058,0.0492602735757827,298.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.4740076661109924,0.050000000745058,0.2336695343255996,284.799560546875,284.95001220703125,294.42755126953125,292.4804992675781,294.5206604003906,298.4522705078125,284.7938842773437,1.0,0.1981041133403778,0.9635644555091858,0.9635644555091858,0.0631309375166893,1.0,-0.4984408318996429,0.4977637529373169,0.0006770553300157,0.3663618266582489,0.652751624584198,0.652751624584198,0.0,34.629005432128906,60.0,10587.8955078125,-0.0,49.1636962890625,1.0,283.1394958496094,284.6051025390625,295.1640930175781,295.9817199707031,293.1499938964844,293.1499938964844,283.1499938964844,19697.681640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185816943645477,1.0,0.0,0.0,1.6968148946762085,1.696822166442871,1.9211547908071225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.376220703125,0.0,195.485107421875,1895.4371337890625,0.0,309.6686096191406,0.4516076743602752,1.0,0.0,3.0,1.0,0.0
18079800,298.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.4718611538410187,0.050000000745058,0.046816911548376,298.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.4718611538410187,0.050000000745058,0.0493004657328128,298.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.4718611538410187,0.050000000745058,0.0364131554961204,298.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.4718611538410187,0.050000000745058,0.0493004657328128,298.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.4718611538410187,0.050000000745058,0.2338601797819137,284.797607421875,284.95001220703125,294.4333190917969,292.4847412109375,294.4574890136719,298.44384765625,284.8023986816406,1.0,0.1997587829828262,1.0,1.0,0.0,1.0,-0.4988451302051544,0.4988434016704559,1.7183788258989807e-06,0.367409884929657,0.6354555487632751,0.6354555487632751,0.0,35.650508880615234,60.0,10559.0966796875,-0.0,50.08155822753906,1.0,283.1418762207031,284.63800048828125,295.1697692871094,295.9740295410156,293.1499938964844,293.1499938964844,283.1499938964844,21003.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087558090686798,1.0,0.0,0.0,1.6537413597106934,1.653748631477356,1.824855786480839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.4072265625,0.0,188.7479248046875,1895.4371337890625,0.0,291.3395690917969,0.4430692791938782,1.0,0.0,3.0,1.0,0.0
18079860,298.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.4613137543201446,0.050000000745058,0.0469904914498329,298.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.4613137543201446,0.050000000745058,0.0494832508265972,298.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.4613137543201446,0.050000000745058,0.0365481600165367,298.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.4613137543201446,0.050000000745058,0.0494832508265972,298.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.4613137543201446,0.050000000745058,0.2347272336483001,284.8776550292969,284.95001220703125,294.46240234375,292.50634765625,294.4582214355469,298.4079895019531,284.91510009765625,1.0,0.20711050927639,1.0,1.0,0.0,1.0,-0.500694751739502,0.5006943941116333,3.635589962414089e-07,0.3691983222961426,0.6243782043457031,0.6243782043457031,0.0,40.29657745361328,60.0,10568.19921875,-0.0,54.27650451660156,1.0,283.14764404296875,284.8094482421875,295.2573547363281,296.0221252441406,293.1499938964844,293.1499938964844,283.1499938964844,21039.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695123493671417,1.0,0.0,0.0,1.504738450050354,1.5047451257705688,1.5108294348920026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.003662109375,0.0,153.44493103027344,1895.4371337890625,0.0,224.9153747558593,0.4182876646518707,1.0,0.0,3.0,1.0,0.0
18079920,298.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.4588262736797333,0.050000000745058,0.0470306389033794,298.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.4588262736797333,0.050000000745058,0.0495255291461944,298.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.4588262736797333,0.050000000745058,0.0365793853998184,298.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.4588262736797333,0.050000000745058,0.0495255291461944,298.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.4588262736797333,0.050000000745058,0.2349277734756469,284.906982421875,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.400390625,284.9368591308594,1.0,0.2087720781564712,1.0,1.0,0.0,1.0,-0.5011225938796997,0.501122236251831,3.639823376033746e-07,0.3696392178535461,0.6364225745201111,0.6364225745201111,0.0,41.37149810791016,48.0,10645.1630859375,-0.0,55.25130844116211,1.0,283.14825439453125,284.8238830566406,295.29541015625,296.0614318847656,293.1499938964844,293.1499938964844,283.1499938964844,19951.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632390201091766,1.0,0.0,0.0,1.5128623247146606,1.512868881225586,1.527186981320483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.77880859375,0.0,151.86520385742188,1895.4371337890625,0.0,214.98904418945312,0.4171960055828094,1.0,0.0,3.0,1.0,0.0
18079980,298.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4549504816532135,0.050000000745058,0.0470959655940532,298.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4549504816532135,0.050000000745058,0.0495943203568458,298.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4549504816532135,0.050000000745058,0.0366301946341991,298.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4549504816532135,0.050000000745058,0.0495943203568458,298.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4549504816532135,0.050000000745058,0.2352541089057922,284.951171875,284.95001220703125,294.50665283203125,292.53973388671875,294.5025939941406,298.37109375,284.9470520019531,1.0,0.21097232401371,1.0,1.0,0.0,1.0,-0.5018190741539001,0.5018187165260315,3.648520987553639e-07,0.3707515299320221,0.6599091291427612,0.6599091291427612,0.0,43.124610900878906,36.0,10800.171875,-0.0,56.84434127807617,1.0,283.1496276855469,284.8026123046875,295.4967346191406,296.2837829589844,293.1499938964844,293.1499938964844,283.1499938964844,17673.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550937175750732,1.0,0.0,0.0,1.5639162063598633,1.563922643661499,1.6320008455750212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.6572265625,0.0,156.07077026367188,1895.4371337890625,0.0,202.2603454589844,0.42081418633461,1.0,0.0,3.0,1.0,0.0
18080040,298.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4549504816532135,0.050000000745058,0.0470959655940532,298.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4549504816532135,0.050000000745058,0.0495943203568458,298.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4549504816532135,0.050000000745058,0.0366301946341991,298.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4549504816532135,0.050000000745058,0.0495943203568458,298.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4549504816532135,0.050000000745058,0.2352541089057922,284.951171875,284.95001220703125,294.50665283203125,292.53973388671875,294.5025939941406,298.37109375,284.9470520019531,1.0,0.21097232401371,1.0,1.0,0.0,1.0,-0.5018190741539001,0.5018187165260315,3.648520987553639e-07,0.3707515299320221,0.6599091291427612,0.6599091291427612,0.0,43.124610900878906,36.0,10800.171875,-0.0,56.84434127807617,1.0,283.1496276855469,284.8026123046875,295.4967346191406,296.2837829589844,293.1499938964844,293.1499938964844,283.1499938964844,17673.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550937175750732,1.0,0.0,0.0,1.5639162063598633,1.563922643661499,1.6320008455750212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.6572265625,0.0,156.07077026367188,1895.4371337890625,0.0,202.2603454589844,0.42081418633461,1.0,0.0,3.0,1.0,0.0
18080100,298.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.4559995532035827,0.050000000745058,0.0470779314637184,298.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.4559995532035827,0.050000000745058,0.0495753288269043,298.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.4559995532035827,0.050000000745058,0.0366161689162254,298.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.4559995532035827,0.050000000745058,0.0495753288269043,298.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.4559995532035827,0.050000000745058,0.2351640164852142,284.94482421875,284.95001220703125,294.5249938964844,292.5537109375,294.5209045410156,298.3602600097656,284.94354248046875,1.0,0.210078164935112,1.0,1.0,0.0,1.0,-0.5016270875930786,0.50162672996521,3.6480469134403393e-07,0.3708660900592804,0.6548157334327698,0.6548157334327698,0.0,42.644927978515625,36.0,10788.2431640625,-0.0,56.40781021118164,1.0,283.1498413085937,284.8027038574219,295.56939697265625,296.3680725097656,293.1499938964844,293.1499938964844,283.1499938964844,18012.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599925637245178,1.0,0.0,0.0,1.558413863182068,1.5584203004837036,1.620537233293362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.8583984375,0.0,155.90841674804688,1895.4371337890625,0.0,209.89718627929688,0.4204810261726379,1.0,0.0,3.0,1.0,0.0
18080160,298.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.458681046962738,0.050000000745058,0.0470330193638801,298.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.458681046962738,0.050000000745058,0.049528032541275,298.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.458681046962738,0.050000000745058,0.0365812368690967,298.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.458681046962738,0.050000000745058,0.049528032541275,298.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.458681046962738,0.050000000745058,0.2349396646022796,284.9454345703125,284.95001220703125,294.5433349609375,292.5677490234375,294.53924560546875,298.3514709472656,284.9473571777344,1.0,0.2080773562192917,1.0,1.0,0.0,1.0,-0.5011485815048218,0.5011481642723083,3.644900061772205e-07,0.3707213103771209,0.6535059213638306,0.6535059213638306,0.0,41.44599914550781,25.0,10791.232421875,-0.0,55.318355560302734,1.0,283.1499328613281,284.8096923828125,295.61541748046875,296.4267883300781,293.1499938964844,293.1499938964844,283.1499938964844,18141.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667026162147522,1.0,0.0,0.0,1.5523639917373655,1.5523704290390017,1.607979669415727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.87548828125,0.0,154.95408630371094,1895.4371337890625,0.0,220.4540100097656,0.4196861982345581,1.0,0.0,3.0,1.0,0.0
18080220,298.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.4644405245780945,0.050000000745058,0.0469413436949253,298.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.4644405245780945,0.050000000745058,0.0494314953684806,298.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.4644405245780945,0.1655646562576294,0.0365099348127841,298.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.4644405245780945,0.050000000745058,0.0494314953684806,298.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.4644405245780945,0.050000000745058,0.2344817370176315,284.95037841796875,284.95001220703125,294.5684509277344,292.5871276855469,294.5643310546875,298.3421936035156,284.95147705078125,1.0,0.2040765881538391,1.0,1.0,0.0,1.0,-0.5001717209815979,0.5001713633537292,3.637503027675848e-07,0.3702118098735809,0.6559868454933167,0.6559868454933167,0.0,38.99666976928711,25.0,10812.21484375,-0.0,53.09897994995117,1.0,283.14996337890625,284.81280517578125,295.6478271484375,296.4749450683594,293.1499938964844,293.1499938964844,283.1499938964844,17985.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757577836513519,1.0,0.0,0.0,1.5543807744979858,1.554387092590332,1.612160218655845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.24658203125,0.0,154.9137725830078,1895.4371337890625,0.0,234.9358825683593,0.4197560846805572,1.0,0.0,3.0,1.0,0.0
18080280,298.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.518919825553894,0.1734281927347183,0.058875598013401,298.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.4762848317623138,0.050000000745058,0.0492165982723236,298.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.6758124828338623,0.1668289899826049,0.0936867520213127,298.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.4762848317623138,0.050000000745058,0.0492165982723236,298.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.4762848317623138,0.050000000745058,0.2334623485803604,284.9610900878906,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.33514404296875,284.9989013671875,1.0,0.202827975153923,1.0,1.0,0.0,1.0,-0.5812905430793762,0.5812901258468628,4.381944336273591e-07,0.4349885880947113,0.6637545824050903,0.6637545824050903,0.0,34.231685638427734,45.0,11721.1005859375,-0.0,59.91540145874024,1.0,283.1499938964844,284.8768615722656,295.65625,296.49639892578125,293.1499938964844,293.1499938964844,283.1499938964844,17801.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3795066475868225,1.0,0.0,0.0,1.559316635131836,1.559322953224182,1.622415197743976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.64013671875,0.0,155.44003295898438,1895.4371337890625,0.0,241.0291442871093,0.4204491376876831,1.0,0.0,3.0,1.0,0.0
18080340,298.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985900878906,0.7634438872337341,0.1653356552124023,0.1517629325389862,298.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.7214804887771606,0.1573921740055084,0.1336442530155182,298.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.7558236122131348,0.161495566368103,0.1144887953996658,298.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.4992720484733581,0.1533776372671127,0.0487893000245094,298.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.4992720484733581,0.050000000745058,0.2314354330301284,285.3895874023437,284.95001220703125,294.6108703613281,292.6201171875,294.6083374023437,298.206298828125,285.4487609863281,1.0,0.2109546512365341,1.0,1.0,0.0,1.0,-0.8161316514015198,0.8161309957504272,6.882336265334743e-07,0.6180473566055298,1.0,1.0,0.0,25.59678268432617,45.0,16483.228515625,-0.0,87.39327239990234,1.0,283.1499938964844,285.18524169921875,295.8125915527344,296.873046875,293.1499938964844,293.1499938964844,283.1499938964844,8648.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410506397485733,1.0,0.0,0.0,1.9251649379730225,1.9251713752746584,2.473029496741219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.25341796875,0.0,219.5723114013672,1895.4371337890625,0.0,294.5437927246094,0.4798057675361633,1.0,0.0,3.0,1.0,0.0
18080400,298.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530029296875,0.7700659036636353,0.1643483489751815,0.15064437687397,298.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.745883047580719,0.1562705188989639,0.1438799053430557,298.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7632943391799927,0.1614540219306945,0.1141089871525764,298.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.6199243664741516,0.1550550758838653,0.0824008136987686,298.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.5049912929534912,0.050000000745058,0.2310192137956619,285.447265625,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1799011230469,285.4935302734375,1.0,0.213577926158905,1.0,1.0,0.0,1.0,-0.8664572834968567,0.8664565086364746,7.484743491659174e-07,0.6546453833580017,1.0,1.0,0.0,23.865026473999023,63.0,17240.95703125,-0.0,94.41056823730467,1.0,283.1499938964844,285.20361328125,295.8573608398437,296.96197509765625,293.1499938964844,293.1499938964844,283.1499938964844,8855.91015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212570786476135,1.0,0.0,0.0,1.9782531261444087,1.9782599210739136,2.6113019657714176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.7421875,0.0,237.1214141845703,1895.4371337890625,0.0,314.811279296875,0.4944295585155487,1.0,0.0,3.0,1.0,0.0
18080460,298.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63720703125,0.7567615509033203,0.1645723581314087,0.1487386971712112,298.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371765136719,0.7404288053512573,0.1520592719316482,0.1462750732898712,298.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63720703125,0.7550371885299683,0.1638627499341964,0.1148777529597282,297.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63677978515625,0.7395179867744446,0.1516001522541046,0.1456990987062454,298.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62713623046875,0.4981599152088165,0.1429711282253265,0.2315175980329513,285.6371154785156,284.95001220703125,294.645751953125,292.6473999023437,294.6435852050781,298.075927734375,285.6311950683594,1.0,0.2270377278327942,1.0,1.0,0.0,1.0,-0.9446125626564026,0.9446117281913756,8.501831416651839e-07,0.7143349051475525,1.0,1.0,0.0,27.37668228149414,63.0,19248.85546875,-0.0,116.18058013916016,1.0,283.1499938964844,285.2452697753906,296.016845703125,297.3360290527344,293.1499938964844,293.1499938964844,283.1499938964844,11038.7939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846170842647552,1.0,0.0,0.0,2.213014602661133,2.2130231857299805,3.267848853738542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.0078125,0.0,331.75604248046875,1895.4371337890625,0.0,461.9210205078125,0.5483933091163635,1.0,0.0,3.0,1.0,0.0
18080520,298.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441650390625,0.8368045091629028,0.1656247079372406,0.1486291736364364,297.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435852050781,0.8170355558395386,0.1517778784036636,0.1449687480926513,298.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8355030417442322,0.1650775074958801,0.1150267496705055,297.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8161218762397766,0.1508153676986694,0.1444581747055053,297.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.6985436677932739,0.1439180374145507,0.4274927973747253,285.6446228027344,284.95001220703125,294.6533203125,292.65338134765625,294.6514892578125,298.0605773925781,285.7035217285156,1.0,0.2351594269275665,1.0,1.0,0.0,1.0,-1.1767898797988892,1.1767886877059937,1.195739969261922e-06,0.8818749785423279,1.0,1.0,0.0,14.1010160446167,81.0,21707.59375,-0.0,151.20094299316406,1.0,283.1499938964844,285.3246459960937,296.02789306640625,297.393798828125,293.1499938964844,293.1499938964844,283.1499938964844,11542.4658203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50055992603302,1.0,0.0,0.0,2.2629411220550537,2.2629499435424805,3.416960225877119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.046875,0.0,354.7200012207031,1895.4371337890625,0.0,508.6427001953125,0.5634233355522156,1.0,0.0,3.0,1.0,0.0
18080580,298.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5294189453125,0.515188992023468,0.170006588101387,0.0041980314999818,297.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5127258300781,0.515188992023468,0.1515341103076934,0.0044207209721207,298.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5291442871094,0.515188992023468,0.1687390804290771,0.0032651354558765,297.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5097351074219,0.515188992023468,0.1493341922760009,0.0044207200407981,297.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4972839355469,0.515188992023468,0.1395328491926193,0.0209699776023626,287.9927062988281,284.95001220703125,294.67333984375,292.6690979003906,294.3536376953125,297.9953308105469,286.02618408203125,1.0,0.2559242248535156,1.0,1.0,0.0,1.0,-1.7145297527313232,1.714528203010559,1.4842153177596629e-06,0.0029630411881953,1.0,1.0,0.0,0.0,81.0,26281.345703125,-0.0,7.520089149475098,1.0,283.1499938964844,285.5617370605469,296.0885925292969,297.708984375,293.1499938964844,293.1499938964844,283.1499938964844,13024.7568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477074980735779,1.0,0.0,0.0,2.403857946395874,2.403867721557617,3.85576839789792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.41748046875,0.0,425.19915771484375,1895.4371337890625,0.0,677.10400390625,0.5948728322982788,1.0,0.0,3.0,1.0,0.0
18080640,298.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955505371094,0.8828640580177307,0.1747292131185531,0.1558809727430343,297.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0988464355469,0.8488568067550659,0.1543927639722824,0.1458551287651062,298.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956420898437,0.8802046179771423,0.1729540377855301,0.1201722398400306,297.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994873046875,0.8444743752479553,0.1515115350484848,0.1435121595859527,297.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.8235403895378113,0.1378553509712219,0.6282618641853333,286.0914306640625,284.95001220703125,294.69000244140625,292.6822204589844,294.68853759765625,298.0032958984375,286.1508483886719,1.0,0.2677314281463623,1.0,1.0,0.0,1.0,-1.4326140880584717,1.432612419128418,1.6956685158220353e-06,1.0903193950653076,1.0,1.0,0.0,14.284565925598145,69.0,26455.123046875,-0.0,239.0608367919922,1.0,283.1499938964844,285.62860107421875,296.0892639160156,297.7994689941406,293.1499938964844,293.1499938964844,283.1499938964844,14044.60546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846503376960754,1.0,0.0,0.0,2.4961965084075928,2.4962072372436523,4.1576782905394793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.67431640625,0.0,476.1046447753906,1895.4371337890625,0.0,846.901123046875,0.6200835108757019,1.0,0.0,3.0,1.0,0.0
18080700,298.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359924316406,0.818480372428894,0.1760182231664657,0.1584641933441162,297.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2360534667969,0.7851519584655762,0.1551660597324371,0.1474555879831314,298.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359924316406,0.815814733505249,0.1741025149822235,0.121985949575901,297.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2360534667969,0.779678463935852,0.1517227590084076,0.1444662511348724,297.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.23602294921875,0.7528441548347473,0.1348556578159332,0.6168466210365295,286.2357482910156,284.95001220703125,294.7083435058594,292.6966552734375,294.7069091796875,297.9501953125,286.2287902832031,1.0,0.278140515089035,1.0,1.0,0.0,1.0,-1.4272699356079102,1.4272682666778564,1.6841484011820285e-06,1.0860867500305176,1.0,1.0,0.0,23.99281883239746,69.0,27167.501953125,-0.0,260.5040588378906,1.0,283.1499938964844,285.6549377441406,296.05908203125,297.9002990722656,293.1499938964844,293.1499938964844,283.1499938964844,15293.6796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187034249305725,1.0,0.0,0.0,2.604833602905273,2.6048452854156494,4.527446151314507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.3603515625,0.0,541.0111083984375,1895.4371337890625,0.0,1037.83447265625,0.643720805644989,1.0,0.0,3.0,1.0,0.0
18080760,297.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810302734375,0.7877837419509888,0.1776165068149566,0.1600938439369201,297.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.755106508731842,0.1561331748962402,0.1485988050699234,297.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810913085937,0.7845951914787292,0.1753170937299728,0.1230516880750656,297.79022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7494286298751831,0.1522891372442245,0.1451593041419983,297.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827697753906,0.7207733988761902,0.1329948455095291,0.6076120734214783,286.1801452636719,284.95001220703125,294.7266540527344,292.7110900878906,294.7252197265625,297.90673828125,286.17022705078125,1.0,0.2855761647224426,1.0,1.0,0.0,1.0,-1.421619534492493,1.421617865562439,1.6719368431949988e-06,1.0815229415893557,1.0,1.0,0.0,30.89778709411621,57.0,27318.345703125,-0.0,274.873291015625,1.0,283.1499938964844,285.5909423828125,295.9972229003906,297.8869934082031,293.1499938964844,293.1499938964844,283.1499938964844,16270.7939453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431140899658203,1.0,0.0,0.0,2.6867568492889404,2.6867692470550537,4.816704972654406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.4658203125,0.0,593.6786499023438,1895.4371337890625,0.0,1194.0250244140625,0.666390597820282,1.0,0.0,3.0,1.0,0.0
18080820,297.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.7654256820678711,0.1815479397773742,0.1636749058961868,297.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809631347656,0.7336366176605225,0.1584343612194061,0.1509502530097961,297.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08056640625,0.7611308693885803,0.1781798750162124,0.1251600384712219,297.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810852050781,0.7275258898735046,0.1540354937314987,0.1469094455242157,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08172607421875,0.6910637021064758,0.1312597393989563,0.5982431173324585,286.0800476074219,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8372497558594,286.0744934082031,1.0,0.2942341864109039,1.0,1.0,0.0,1.0,-1.422118902206421,1.4221172332763672,1.6728869240978383e-06,1.0817978382110596,1.0,1.0,0.0,38.51096725463867,45.0,27726.06640625,-0.0,293.5118103027344,1.0,283.1499938964844,285.484375,295.86376953125,297.77899169921875,293.1499938964844,293.1499938964844,283.1499938964844,18255.44140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669528484344482,1.0,0.0,0.0,2.8459033966064453,2.845917224884033,5.404227181315946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.931640625,0.0,705.5487060546875,1895.4371337890625,0.0,1360.354248046875,0.7050902247428894,1.0,0.0,3.0,1.0,0.0
18080880,297.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.7654256820678711,0.1815479397773742,0.1636749058961868,297.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809631347656,0.7336366176605225,0.1584343612194061,0.1509502530097961,297.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08056640625,0.7611308693885803,0.1781798750162124,0.1251600384712219,297.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810852050781,0.7275258898735046,0.1540354937314987,0.1469094455242157,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08172607421875,0.6910637021064758,0.1312597393989563,0.5982431173324585,286.0800476074219,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8372497558594,286.0744934082031,1.0,0.2942341864109039,1.0,1.0,0.0,1.0,-1.422118902206421,1.4221172332763672,1.6728869240978383e-06,1.0817978382110596,1.0,1.0,0.0,38.51096725463867,45.0,27726.06640625,-0.0,293.5118103027344,1.0,283.1499938964844,285.484375,295.86376953125,297.77899169921875,293.1499938964844,293.1499938964844,283.1499938964844,18255.44140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669528484344482,1.0,0.0,0.0,2.8459033966064453,2.845917224884033,5.404227181315946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.931640625,0.0,705.5487060546875,1895.4371337890625,0.0,1360.354248046875,0.7050902247428894,1.0,0.0,3.0,1.0,0.0
18080940,297.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409545898437,0.7656216621398926,0.1844127029180526,0.1661636531352996,297.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.7326924800872803,0.1600957363843917,0.1524899452924728,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.041015625,0.7603791356086731,0.1802895069122314,0.1265854239463806,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.7262673377990723,0.1554498076438903,0.1481954753398895,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419616699219,0.6869331002235413,0.1311240792274475,0.5967494249343872,286.0406188964844,284.95001220703125,294.78570556640625,292.757568359375,294.7842712402344,297.8040771484375,286.0362243652344,1.0,0.296229600906372,1.0,1.0,0.0,1.0,-1.42841374874115,1.4284120798110962,1.6863589280546876e-06,1.0867395401000977,1.0,1.0,0.0,39.76546478271485,45.0,28048.044921875,-0.0,299.3238525390625,1.0,283.1499938964844,285.4373474121094,295.81793212890625,297.7353210449219,293.1499938964844,293.1499938964844,283.1499938964844,19441.2265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712415814399719,1.0,0.0,0.0,2.9368772506713867,2.93689227104187,5.755260303885734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.62939453125,0.0,775.3970336914062,1895.4371337890625,0.0,1391.61181640625,0.7244146466255188,1.0,0.0,3.0,1.0,0.0
18081000,297.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02520751953125,0.769382655620575,0.1863946318626403,0.1678639501333236,297.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02545166015625,0.735240638256073,0.161252737045288,0.1535263955593109,297.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252380371094,0.7634429931640625,0.1817681938409805,0.1275636702775955,297.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255126953125,0.7286251187324524,0.1564668416976928,0.1490920335054397,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02587890625,0.6880808472633362,0.1312803030014038,0.5968770384788513,286.0250244140625,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7858581542969,286.0222473144531,1.0,0.2964789867401123,1.0,1.0,0.0,1.0,-1.434102177619934,1.4341005086898804,1.698611413303297e-06,1.091222882270813,1.0,1.0,0.0,39.502201080322266,33.0,28238.478515625,-0.0,301.2060852050781,1.0,283.1499938964844,285.4189758300781,295.8055419921875,297.7246398925781,293.1499938964844,293.1499938964844,283.1499938964844,20002.439453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723440289497375,1.0,0.0,0.0,2.9789655208587646,2.978980779647827,5.921398269492784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.390625,0.0,809.2135620117188,1895.4371337890625,0.0,1399.709228515625,0.7375037670135498,1.0,0.0,3.0,1.0,0.0
