time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081060,297.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.7886714935302734,0.1918071657419204,0.1724721789360046,297.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7501215934753418,0.1644431501626968,0.1563207805156707,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.7807170152664185,0.1858447790145874,0.1302286684513092,297.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7428073883056641,0.1593289971351623,0.151565283536911,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.700412929058075,0.1321813911199569,0.5993936061859131,285.9945983886719,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74609375,285.9935913085937,1.0,0.2946564257144928,1.0,1.0,0.0,1.0,-1.4521756172180176,1.4521738290786743,1.737947513902327e-06,1.1054874658584597,1.0,1.0,0.0,36.29963302612305,25.0,28805.248046875,-0.0,301.4108581542969,1.0,283.1499938964844,285.37628173828125,295.8111877441406,297.7470397949219,293.1499938964844,293.1499938964844,283.1499938964844,21588.66796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674354076385498,1.0,0.0,0.0,3.0948307514190674,3.0948472023010254,6.390974931491655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.873046875,0.0,907.3557739257812,1895.4371337890625,0.0,1414.5382080078125,0.7657579779624939,1.0,0.0,3.0,1.0,0.0
18081120,297.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.7886714935302734,0.1918071657419204,0.1724721789360046,297.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7501215934753418,0.1644431501626968,0.1563207805156707,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.7807170152664185,0.1858447790145874,0.1302286684513092,297.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7428073883056641,0.1593289971351623,0.151565283536911,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.700412929058075,0.1321813911199569,0.5993936061859131,285.9945983886719,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74609375,285.9935913085937,1.0,0.2946564257144928,1.0,1.0,0.0,1.0,-1.4521756172180176,1.4521738290786743,1.737947513902327e-06,1.1054874658584597,1.0,1.0,0.0,36.29963302612305,25.0,28805.248046875,-0.0,301.4108581542969,1.0,283.1499938964844,285.37628173828125,295.8111877441406,297.7470397949219,293.1499938964844,293.1499938964844,283.1499938964844,21588.66796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674354076385498,1.0,0.0,0.0,3.0948307514190674,3.0948472023010254,6.390974931491655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.873046875,0.0,907.3557739257812,1895.4371337890625,0.0,1414.5382080078125,0.7657579779624939,1.0,0.0,3.0,1.0,0.0
18081180,297.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.8173568844795227,0.197536215186119,0.1773521453142166,297.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.7745887637138367,0.167852908372879,0.1592901796102523,297.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.8078705072402954,0.190175324678421,0.1330600827932357,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.7662512063980103,0.1624365448951721,0.1542446762323379,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.7211005687713623,0.1335555911064148,0.6041301488876343,285.98101806640625,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.71435546875,285.98101806640625,1.0,0.2914512157440185,1.0,1.0,0.0,1.0,-1.4738985300064087,1.4738967418670654,1.786011580406921e-06,1.122636318206787,1.0,1.0,0.0,31.355676651000977,25.0,29403.96484375,-0.0,298.8649597167969,1.0,283.1499938964844,285.3494873046875,295.8437194824219,297.8091735839844,293.1499938964844,293.1499938964844,283.1499938964844,23029.34765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777904629707336,1.0,0.0,0.0,3.1964271068573,3.1964447498321533,6.817464850428223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.125,0.0,999.6809692382812,1895.4371337890625,0.0,1440.082275390625,0.7905781865119934,1.0,0.0,3.0,1.0,0.0
18081240,297.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.8173568844795227,0.197536215186119,0.1773521453142166,297.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.7745887637138367,0.167852908372879,0.1592901796102523,297.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.8078705072402954,0.190175324678421,0.1330600827932357,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.7662512063980103,0.1624365448951721,0.1542446762323379,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.7211005687713623,0.1335555911064148,0.6041301488876343,285.98101806640625,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.71435546875,285.98101806640625,1.0,0.2914512157440185,1.0,1.0,0.0,1.0,-1.4738985300064087,1.4738967418670654,1.786011580406921e-06,1.122636318206787,1.0,1.0,0.0,31.355676651000977,25.0,29403.96484375,-0.0,298.8649597167969,1.0,283.1499938964844,285.3494873046875,295.8437194824219,297.8091735839844,293.1499938964844,293.1499938964844,283.1499938964844,23029.34765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777904629707336,1.0,0.0,0.0,3.1964271068573,3.1964447498321533,6.817464850428223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.125,0.0,999.6809692382812,1895.4371337890625,0.0,1440.082275390625,0.7905781865119934,1.0,0.0,3.0,1.0,0.0
18081300,297.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.8304519057273865,0.2004557847976684,0.179872989654541,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.786965012550354,0.1695923209190368,0.1608372926712036,297.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97686767578125,0.8203814029693604,0.1923726052045822,0.1345227360725402,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.7782062292098999,0.1640298962593078,0.1556525081396103,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.7304779887199402,0.134329691529274,0.6070730686187744,285.976806640625,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.70050048828125,285.97637939453125,1.0,0.2906915247440338,1.0,1.0,0.0,1.0,-1.48576021194458,1.4857584238052368,1.8126115719496736e-06,1.1319938898086548,1.0,1.0,0.0,29.338930130004883,25.0,29732.251953125,-0.0,299.1474914550781,1.0,283.1499938964844,285.33673095703125,295.8622741699219,297.8462219238281,293.1499938964844,293.1499938964844,283.1499938964844,23829.076171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802566647529602,1.0,0.0,0.0,3.2514538764953613,3.251471996307373,7.054212005641602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.8349609375,0.0,1052.2037353515625,1895.4371337890625,0.0,1458.5625,0.8012450337409973,1.0,0.0,3.0,1.0,0.0
18081360,297.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8428966999053955,0.2033887952566146,0.1824252605438232,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.7986869215965271,0.1713341623544693,0.1624066680669784,297.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8317660689353943,0.1945660263299942,0.1359982043504715,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.7896069288253784,0.1656279563903808,0.1570851951837539,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7392523288726807,0.1351313292980194,0.6102529764175415,285.9778137207031,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.68768310546875,285.9784545898437,1.0,0.2903104722499847,1.0,1.0,0.0,1.0,-1.4980183839797974,1.4980164766311646,1.8403702597424847e-06,1.1416648626327517,1.0,1.0,0.0,27.67745018005371,25.0,30023.01171875,-0.0,300.5062255859375,1.0,283.1499938964844,285.3327331542969,295.87969970703125,297.8812255859375,293.1499938964844,293.1499938964844,283.1499938964844,24366.375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830341219902039,1.0,0.0,0.0,3.2879064083099365,3.2879250049591064,7.213270123429538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.00634765625,0.0,1087.991455078125,1895.4371337890625,0.0,1479.5203857421875,0.8129578232765198,1.0,0.0,3.0,1.0,0.0
18081420,297.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8677164316177368,0.2092529684305191,0.1875649243593216,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.8201883435249329,0.1747903227806091,0.1655572056770324,297.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8538777232170105,0.1989037841558456,0.1389442533254623,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8112563490867615,0.1688005775213241,0.1599668860435485,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798278808594,0.7564319372177124,0.1367567479610443,0.616919755935669,285.98004150390625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6641845703125,285.9810791015625,1.0,0.2903891205787658,1.0,1.0,0.0,1.0,-1.5229685306549072,1.5229666233062744,1.897704692055413e-06,1.1613370180130005,1.0,1.0,0.0,24.98861122131348,25.0,30647.439453125,-0.0,305.0935974121094,1.0,283.1499938964844,285.3213195800781,295.9125061035156,297.9522399902344,293.1499938964844,293.1499938964844,283.1499938964844,25649.740234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892191171646118,1.0,0.0,0.0,3.3733816146850586,3.373401165008545,7.593189934596012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.14111328125,0.0,1175.06982421875,1895.4371337890625,0.0,1526.7330322265625,0.8338854908943176,1.0,0.0,3.0,1.0,0.0
18081480,297.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8677164316177368,0.2092529684305191,0.1875649243593216,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.8201883435249329,0.1747903227806091,0.1655572056770324,297.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8538777232170105,0.1989037841558456,0.1389442533254623,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8112563490867615,0.1688005775213241,0.1599668860435485,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798278808594,0.7564319372177124,0.1367567479610443,0.616919755935669,285.98004150390625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6641845703125,285.9810791015625,1.0,0.2903891205787658,1.0,1.0,0.0,1.0,-1.5229685306549072,1.5229666233062744,1.897704692055413e-06,1.1613370180130005,1.0,1.0,0.0,24.98861122131348,25.0,30647.439453125,-0.0,305.0935974121094,1.0,283.1499938964844,285.3213195800781,295.9125061035156,297.9522399902344,293.1499938964844,293.1499938964844,283.1499938964844,25649.740234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892191171646118,1.0,0.0,0.0,3.3733816146850586,3.373401165008545,7.593189934596012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.14111328125,0.0,1175.06982421875,1895.4371337890625,0.0,1526.7330322265625,0.8338854908943176,1.0,0.0,3.0,1.0,0.0
18081540,297.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.8914228677749634,0.2150756418704986,0.1927050352096557,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859619140625,0.8385334014892578,0.1781667917966842,0.168672889471054,297.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.8748152852058411,0.2031273245811462,0.1418410241603851,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859619140625,0.8293406963348389,0.1718974709510803,0.1628180295228958,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.7724872827529907,0.1383569538593292,0.6236892938613892,285.9861145019531,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6430053710937,285.9872741699219,1.0,0.2914059162139892,1.0,1.0,0.0,1.0,-1.5479073524475098,1.5479053258895874,1.956134610736626e-06,1.1809840202331543,1.0,1.0,0.0,23.0574893951416,25.0,31264.591796875,-0.0,311.7679748535156,1.0,283.1499938964844,285.3138732910156,295.9414367675781,298.0191345214844,293.1499938964844,293.1499938964844,283.1499938964844,26874.212890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956433057785034,1.0,0.0,0.0,3.4529623985290527,3.4529829025268555,7.955674732329499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.56591796875,0.0,1260.2099609375,1895.4371337890625,0.0,1576.5416259765625,0.8533933758735657,1.0,0.0,3.0,1.0,0.0
18081600,297.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.8914228677749634,0.2150756418704986,0.1927050352096557,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859619140625,0.8385334014892578,0.1781667917966842,0.168672889471054,297.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.8748152852058411,0.2031273245811462,0.1418410241603851,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859619140625,0.8293406963348389,0.1718974709510803,0.1628180295228958,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.7724872827529907,0.1383569538593292,0.6236892938613892,285.9861145019531,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6430053710937,285.9872741699219,1.0,0.2914059162139892,1.0,1.0,0.0,1.0,-1.5479073524475098,1.5479053258895874,1.956134610736626e-06,1.1809840202331543,1.0,1.0,0.0,23.0574893951416,25.0,31264.591796875,-0.0,311.7679748535156,1.0,283.1499938964844,285.3138732910156,295.9414367675781,298.0191345214844,293.1499938964844,293.1499938964844,283.1499938964844,26874.212890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956433057785034,1.0,0.0,0.0,3.4529623985290527,3.4529829025268555,7.955674732329499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.56591796875,0.0,1260.2099609375,1895.4371337890625,0.0,1576.5416259765625,0.8533933758735657,1.0,0.0,3.0,1.0,0.0
18081660,297.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.9136682152748108,0.2208276689052581,0.1978081464767456,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.8552187085151672,0.1814334541559219,0.1717133074998855,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8939555287361145,0.2072055786848068,0.1446574628353119,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.8452799320220947,0.1748872548341751,0.1655967533588409,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.786899745464325,0.1398898512125015,0.630303680896759,285.993896484375,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6235656738281,285.9951171875,1.0,0.2930731475353241,1.0,1.0,0.0,1.0,-1.5723435878753662,1.5723415613174438,2.0144761947449297e-06,1.200217843055725,1.0,1.0,0.0,21.70290946960449,25.0,31868.52734375,-0.0,319.90728759765625,1.0,283.1499938964844,285.3085327148437,295.968017578125,298.0826721191406,293.1499938964844,293.1499938964844,283.1499938964844,28059.103515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701914370059967,1.0,0.0,0.0,3.5282623767852783,3.528283834457397,8.306442396133207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.11279296875,0.0,1344.466796875,1895.4371337890625,0.0,1625.8935546875,0.8718669414520264,1.0,0.0,3.0,1.0,0.0
18081720,297.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.9136682152748108,0.2208276689052581,0.1978081464767456,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.8552187085151672,0.1814334541559219,0.1717133074998855,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8939555287361145,0.2072055786848068,0.1446574628353119,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.8452799320220947,0.1748872548341751,0.1655967533588409,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.786899745464325,0.1398898512125015,0.630303680896759,285.993896484375,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6235656738281,285.9951171875,1.0,0.2930731475353241,1.0,1.0,0.0,1.0,-1.5723435878753662,1.5723415613174438,2.0144761947449297e-06,1.200217843055725,1.0,1.0,0.0,21.70290946960449,25.0,31868.52734375,-0.0,319.90728759765625,1.0,283.1499938964844,285.3085327148437,295.968017578125,298.0826721191406,293.1499938964844,293.1499938964844,283.1499938964844,28059.103515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701914370059967,1.0,0.0,0.0,3.5282623767852783,3.528283834457397,8.306442396133207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.11279296875,0.0,1344.466796875,1895.4371337890625,0.0,1625.8935546875,0.8718669414520264,1.0,0.0,3.0,1.0,0.0
18081780,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.93559467792511,0.2264965772628784,0.202855035662651,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.870389997959137,0.1845782995223999,0.1746584922075271,297.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.9113095998764038,0.2111276090145111,0.147379457950592,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.8596872091293335,0.1777573078870773,0.1682823151350021,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.7994406819343567,0.1413370966911316,0.6366340517997742,286.0021667480469,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6054382324219,286.0033874511719,1.0,0.2951707541942596,1.0,1.0,0.0,1.0,-1.5960297584533691,1.5960276126861572,2.0720567590615246e-06,1.218843936920166,1.0,1.0,0.0,20.776018142700195,25.0,32457.185546875,-0.0,329.0457458496094,1.0,283.1499938964844,285.3040466308594,295.9934387207031,298.1440124511719,293.1499938964844,293.1499938964844,283.1499938964844,29225.55859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079247832298279,1.0,0.0,0.0,3.6008529663085938,3.6008753776550293,8.6517519548579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.8427734375,0.0,1429.1693115234375,1895.4371337890625,0.0,1673.846435546875,0.8896811008453369,1.0,0.0,3.0,1.0,0.0
18081840,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.93559467792511,0.2264965772628784,0.202855035662651,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.870389997959137,0.1845782995223999,0.1746584922075271,297.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.9113095998764038,0.2111276090145111,0.147379457950592,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.8596872091293335,0.1777573078870773,0.1682823151350021,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.7994406819343567,0.1413370966911316,0.6366340517997742,286.0021667480469,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6054382324219,286.0033874511719,1.0,0.2951707541942596,1.0,1.0,0.0,1.0,-1.5960297584533691,1.5960276126861572,2.0720567590615246e-06,1.218843936920166,1.0,1.0,0.0,20.776018142700195,25.0,32457.185546875,-0.0,329.0457458496094,1.0,283.1499938964844,285.3040466308594,295.9934387207031,298.1440124511719,293.1499938964844,293.1499938964844,283.1499938964844,29225.55859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079247832298279,1.0,0.0,0.0,3.6008529663085938,3.6008753776550293,8.6517519548579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.8427734375,0.0,1429.1693115234375,1895.4371337890625,0.0,1673.846435546875,0.8896811008453369,1.0,0.0,3.0,1.0,0.0
18081900,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.945521116256714,0.2292977124452591,0.205354243516922,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.8773475289344788,0.1861026436090469,0.1760915517807006,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.9197942018508912,0.2130277603864669,0.1487023383378982,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.8663024306297302,0.1791449338197708,0.1695862412452697,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.8049810528755188,0.1420253813266754,0.63966965675354,286.0050048828125,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5968322753906,286.0055236816406,1.0,0.2963333129882812,1.0,1.0,0.0,1.0,-1.607549786567688,1.6075477600097656,2.100429355778033e-06,1.2278971672058103,1.0,1.0,0.0,20.440290451049805,25.0,32763.64453125,-0.0,333.8886413574219,1.0,283.1499938964844,285.29913330078125,296.0060729980469,298.17510986328125,293.1499938964844,293.1499938964844,283.1499938964844,29930.55078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108436226844788,1.0,0.0,0.0,3.644024848937988,3.644047737121582,8.860453704073734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.1728515625,0.0,1481.1927490234375,1895.4371337890625,0.0,1697.357421875,0.8974751234054565,1.0,0.0,3.0,1.0,0.0
18081960,297.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.9545290470123292,0.2320760786533355,0.2078344523906707,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.883846640586853,0.1875937134027481,0.177495390176773,297.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.927842140197754,0.2148861140012741,0.1499974578619003,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.8724915981292725,0.1804997324943542,0.1708613932132721,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103454589844,0.8099496960639954,0.1426887065172195,0.6426056027412415,286.0106811523437,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5884704589844,286.0118408203125,1.0,0.2975513339042663,1.0,1.0,0.0,1.0,-1.6188266277313232,1.618824481964111,2.1284351987560512e-06,1.2367552518844604,1.0,1.0,0.0,20.176986694335938,25.0,33028.34375,-0.0,338.8669738769531,1.0,283.1499938964844,285.3002014160156,296.0180969238281,298.2034912109375,293.1499938964844,293.1499938964844,283.1499938964844,30371.421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136408090591431,1.0,0.0,0.0,3.670764684677124,3.670787811279297,8.990966193778149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.68310546875,0.0,1514.0396728515625,1895.4371337890625,0.0,1720.021484375,0.906847357749939,1.0,0.0,3.0,1.0,0.0
18082020,297.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.9699427485466005,0.2375657707452774,0.2127423733472824,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.018798828125,0.8955979943275452,0.1904798299074173,0.1802199631929397,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.9422553181648254,0.2184823304414749,0.1525093168020248,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187683105469,0.8837114572525024,0.1831145584583282,0.1733298003673553,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01861572265625,0.818305253982544,0.1439429372549057,0.6481894254684448,286.0189208984375,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5724792480469,286.0200500488281,1.0,0.3000969290733337,1.0,1.0,0.0,1.0,-1.6406716108322144,1.6406694650650024,2.183342985517811e-06,1.253904104232788,1.0,1.0,0.0,19.819494247436523,25.0,33581.3828125,-0.0,349.11102294921875,1.0,283.1499938964844,285.2965087890625,296.04217529296875,298.2613220214844,293.1499938964844,293.1499938964844,283.1499938964844,31505.369140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190758585929871,1.0,0.0,0.0,3.738662481307984,3.7386865615844727,9.326653298558084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.56884765625,0.0,1599.6187744140625,1895.4371337890625,0.0,1764.4241943359375,0.9235230088233948,1.0,0.0,3.0,1.0,0.0
18082080,297.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.9699427485466005,0.2375657707452774,0.2127423733472824,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.018798828125,0.8955979943275452,0.1904798299074173,0.1802199631929397,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.9422553181648254,0.2184823304414749,0.1525093168020248,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187683105469,0.8837114572525024,0.1831145584583282,0.1733298003673553,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01861572265625,0.818305253982544,0.1439429372549057,0.6481894254684448,286.0189208984375,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5724792480469,286.0200500488281,1.0,0.3000969290733337,1.0,1.0,0.0,1.0,-1.6406716108322144,1.6406694650650024,2.183342985517811e-06,1.253904104232788,1.0,1.0,0.0,19.819494247436523,25.0,33581.3828125,-0.0,349.11102294921875,1.0,283.1499938964844,285.2965087890625,296.04217529296875,298.2613220214844,293.1499938964844,293.1499938964844,283.1499938964844,31505.369140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190758585929871,1.0,0.0,0.0,3.738662481307984,3.7386865615844727,9.326653298558084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.56884765625,0.0,1599.6187744140625,1895.4371337890625,0.0,1764.4241943359375,0.9235230088233948,1.0,0.0,3.0,1.0,0.0
18082140,297.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267639160156,0.982331156730652,0.2430075854063034,0.2175962179899215,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.9058765172958374,0.1932405978441238,0.1828319728374481,297.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.95431649684906,0.2219212353229522,0.1549155265092849,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.8934972286224365,0.1856081485748291,0.1756884157657623,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264892578125,0.8251363039016724,0.1451016515493393,0.6533762812614441,286.0267639160156,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5575561523437,286.02783203125,1.0,0.3027248978614807,1.0,1.0,0.0,1.0,-1.6615831851959229,1.661581039428711,2.236714408354601e-06,1.2703067064285278,1.0,1.0,0.0,19.6353702545166,28.0,34116.6875,-0.0,359.5908203125,1.0,283.1499938964844,285.29278564453125,296.06561279296875,298.3174743652344,293.1499938964844,293.1499938964844,283.1499938964844,32631.22265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242467403411865,1.0,0.0,0.0,3.804877281188965,3.804902076721192,9.65994331636466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.48974609375,0.0,1686.1248779296875,1895.4371337890625,0.0,1807.103271484375,0.9397891163825988,1.0,0.0,3.0,1.0,0.0
18082200,297.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267639160156,0.982331156730652,0.2430075854063034,0.2175962179899215,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.9058765172958374,0.1932405978441238,0.1828319728374481,297.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.95431649684906,0.2219212353229522,0.1549155265092849,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.8934972286224365,0.1856081485748291,0.1756884157657623,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264892578125,0.8251363039016724,0.1451016515493393,0.6533762812614441,286.0267639160156,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5575561523437,286.02783203125,1.0,0.3027248978614807,1.0,1.0,0.0,1.0,-1.6615831851959229,1.661581039428711,2.236714408354601e-06,1.2703067064285278,1.0,1.0,0.0,19.6353702545166,28.0,34116.6875,-0.0,359.5908203125,1.0,283.1499938964844,285.29278564453125,296.06561279296875,298.3174743652344,293.1499938964844,293.1499938964844,283.1499938964844,32631.22265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242467403411865,1.0,0.0,0.0,3.804877281188965,3.804902076721192,9.65994331636466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.48974609375,0.0,1686.1248779296875,1895.4371337890625,0.0,1807.103271484375,0.9397891163825988,1.0,0.0,3.0,1.0,0.0
18082260,297.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.9852452278137208,0.2484941631555557,0.2225170135498047,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341796875,0.9064549803733826,0.1958842128515243,0.185371845960617,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.9553213715553284,0.2252117842435836,0.1572467386722564,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341796875,0.8937948942184448,0.1879952251911163,0.1779839396476745,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.8239991068840027,0.1461710929870605,0.6583458781242371,286.0343017578125,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5439147949219,286.035400390625,1.0,0.3064962923526764,1.0,1.0,0.0,1.0,-1.682062029838562,1.6820597648620603,2.2897440885572e-06,1.2863531112670898,1.0,1.0,0.0,20.44962882995605,31.0,34641.6796875,-0.0,372.9304809570313,1.0,283.1499938964844,285.2891540527344,296.0884704589844,298.372314453125,293.1499938964844,293.1499938964844,283.04998779296875,33757.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291905283927917,1.0,0.0,0.0,3.8699820041656494,3.870007753372192,9.993351568482467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.41015625,0.0,1774.167724609375,1895.4371337890625,0.0,1848.2899169921875,0.954781413078308,1.0,0.0,3.0,1.0,0.0
18082320,297.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.9852452278137208,0.2484941631555557,0.2225170135498047,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341796875,0.9064549803733826,0.1958842128515243,0.185371845960617,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.9553213715553284,0.2252117842435836,0.1572467386722564,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341796875,0.8937948942184448,0.1879952251911163,0.1779839396476745,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.8239991068840027,0.1461710929870605,0.6583458781242371,286.0343017578125,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5439147949219,286.035400390625,1.0,0.3064962923526764,1.0,1.0,0.0,1.0,-1.682062029838562,1.6820597648620603,2.2897440885572e-06,1.2863531112670898,1.0,1.0,0.0,20.44962882995605,31.0,34641.6796875,-0.0,372.9304809570313,1.0,283.1499938964844,285.2891540527344,296.0884704589844,298.372314453125,293.1499938964844,293.1499938964844,283.04998779296875,33757.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291905283927917,1.0,0.0,0.0,3.8699820041656494,3.870007753372192,9.993351568482467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.41015625,0.0,1774.167724609375,1895.4371337890625,0.0,1848.2899169921875,0.954781413078308,1.0,0.0,3.0,1.0,0.0
18082380,297.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.9812824726104736,0.253722220659256,0.227329671382904,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8993610739707947,0.1982829868793487,0.1877603083848953,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.9477983117103576,0.2281932085752487,0.1594297140836715,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8866589665412903,0.1901481449604034,0.1801378726959228,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.8166256546974182,0.1470492780208587,0.6627968549728394,285.97125244140625,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5295104980469,285.9715270996094,1.0,0.3108889460563659,1.0,1.0,0.0,1.0,-1.701259732246399,1.7012574672698977,2.340164883207762e-06,1.3013999462127686,1.0,1.0,0.0,22.06081771850586,34.0,35438.51171875,-0.0,388.162353515625,1.0,283.0511779785156,285.20953369140625,296.1261901855469,298.4709777832031,293.1499938964844,293.1499938964844,282.75,34718.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383238077163696,1.0,0.0,0.0,3.924675464630127,3.9247021675109854,1.0277815363224363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.29248046875,0.0,1850.4578857421875,1895.4371337890625,0.0,1925.31689453125,0.9661246538162231,1.0,0.0,3.0,1.0,0.0
18082440,297.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.9812824726104736,0.253722220659256,0.227329671382904,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8993610739707947,0.1982829868793487,0.1877603083848953,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.9477983117103576,0.2281932085752487,0.1594297140836715,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8866589665412903,0.1901481449604034,0.1801378726959228,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.8166256546974182,0.1470492780208587,0.6627968549728394,285.97125244140625,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5295104980469,285.9715270996094,1.0,0.3108889460563659,1.0,1.0,0.0,1.0,-1.701259732246399,1.7012574672698977,2.340164883207762e-06,1.3013999462127686,1.0,1.0,0.0,22.06081771850586,34.0,35438.51171875,-0.0,388.162353515625,1.0,283.0511779785156,285.20953369140625,296.1261901855469,298.4709777832031,293.1499938964844,293.1499938964844,282.75,34718.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383238077163696,1.0,0.0,0.0,3.924675464630127,3.9247021675109854,1.0277815363224363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.29248046875,0.0,1850.4578857421875,1895.4371337890625,0.0,1925.31689453125,0.9661246538162231,1.0,0.0,3.0,1.0,0.0
18082500,297.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360900878906,0.9768550992012024,0.2560945451259613,0.2296011447906494,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392333984375,0.893426775932312,0.1993044763803482,0.1888407319784164,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373718261719,0.9410902857780457,0.2294633388519287,0.1604155898094177,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.8807297945022583,0.1910523474216461,0.1811051219701767,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443908691406,0.8107889890670776,0.1473444104194641,0.664594829082489,285.83612060546875,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5210876464844,285.8152770996094,1.0,0.3132247030735016,1.0,1.0,0.0,1.0,-1.709789752960205,1.709787368774414,2.362793566135224e-06,1.308091640472412,1.0,1.0,0.0,23.14829635620117,34.0,36555.61328125,-0.0,396.11419677734375,1.0,282.7925109863281,285.0273132324219,296.1836242675781,298.66717529296875,293.1499938964844,293.1499938964844,282.75,35008.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749262809753418,1.0,0.0,0.0,3.941058158874512,3.941084861755371,1.0363797855461598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.65625,0.0,1873.7276611328125,1895.4371337890625,0.0,2019.0767822265625,0.9700229167938232,1.0,0.0,3.0,1.0,0.0
18082560,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.9700971841812134,0.2582142055034637,0.2316308617591858,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655944824219,0.8855053186416626,0.2001377344131469,0.1897492706775665,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.765380859375,0.931832194328308,0.2305077761411667,0.1612427681684494,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7656555175781,0.8728930950164795,0.1917733401060104,0.1819060146808624,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76629638671875,0.8028919100761414,0.1474801003932953,0.6657346487045288,285.7652587890625,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5108337402344,285.76373291015625,1.0,0.3155722320079803,1.0,1.0,0.0,1.0,-1.7166426181793213,1.7166402339935305,2.381083504587877e-06,1.3134779930114746,1.0,1.0,0.0,24.47476577758789,37.0,36756.73046875,-0.0,403.8796081542969,1.0,282.75421142578125,284.9776611328125,296.1752014160156,298.6292724609375,293.1499938964844,293.1499938964844,282.45001220703125,35233.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550227046012878,1.0,0.0,0.0,3.953684568405152,3.95371150970459,1.0430311476739007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.7470703125,0.0,1891.794677734375,1895.4371337890625,0.0,2069.060302734375,0.973026692867279,1.0,0.0,3.0,1.0,0.0
18082620,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.9529862403869628,0.2620640397071838,0.2353025525808334,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550231933594,0.8677965998649597,0.2014439105987548,0.1912121474742889,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.91090190410614,0.2321897000074386,0.1625949889421463,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550842285156,0.8555474877357483,0.1928619593381881,0.1831615567207336,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555114746094,0.7848933339118958,0.1474312245845794,0.6665468811988831,285.5548095703125,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.4885559082031,285.5530700683594,1.0,0.3202078342437744,1.0,1.0,0.0,1.0,-1.7269163131713867,1.7269138097763062,2.408670297882054e-06,1.321556568145752,1.0,1.0,0.0,27.544639587402344,40.0,37972.4140625,-0.0,418.81005859375,1.0,282.457275390625,284.7452087402344,296.1847839355469,298.7196044921875,293.1499938964844,293.1499938964844,282.1499938964844,35543.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690961956977844,1.0,0.0,0.0,3.971027135848999,3.9710543155670166,1.0522016964387149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.8408203125,0.0,1916.798828125,1895.4371337890625,0.0,2192.816650390625,0.9771521091461182,1.0,0.0,3.0,1.0,0.0
18082680,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.9529862403869628,0.2620640397071838,0.2353025525808334,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550231933594,0.8677965998649597,0.2014439105987548,0.1912121474742889,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.91090190410614,0.2321897000074386,0.1625949889421463,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550842285156,0.8555474877357483,0.1928619593381881,0.1831615567207336,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555114746094,0.7848933339118958,0.1474312245845794,0.6665468811988831,285.5548095703125,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.4885559082031,285.5530700683594,1.0,0.3202078342437744,1.0,1.0,0.0,1.0,-1.7269163131713867,1.7269138097763062,2.408670297882054e-06,1.321556568145752,1.0,1.0,0.0,27.544639587402344,40.0,37972.4140625,-0.0,418.81005859375,1.0,282.457275390625,284.7452087402344,296.1847839355469,298.7196044921875,293.1499938964844,293.1499938964844,282.1499938964844,35543.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690961956977844,1.0,0.0,0.0,3.971027135848999,3.9710543155670166,1.0522016964387149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.8408203125,0.0,1916.798828125,1895.4371337890625,0.0,2192.816650390625,0.9771521091461182,1.0,0.0,3.0,1.0,0.0
18082740,297.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598022460937,0.939758002758026,0.2645595073699951,0.2377116680145263,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612060546875,0.8554679751396179,0.2021344453096389,0.1920313537120819,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.8972636461257935,0.2331202328205108,0.1633767038583755,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.8435491323471069,0.1934016495943069,0.1838368475437164,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.772152304649353,0.1471855044364929,0.6661826372146606,285.3598937988281,284.95001220703125,295.33935546875,293.1452941894531,295.33819580078125,297.4721374511719,285.3516540527344,1.0,0.3233873844146728,1.0,1.0,0.0,1.0,-1.7321062088012695,1.7321038246154783,2.4226919776992872e-06,1.3256467580795288,1.0,1.0,0.0,29.914493560791016,40.0,39057.19140625,0.0,428.83209228515625,1.0,282.1691589355469,284.5229187011719,296.2101135253906,298.8373718261719,293.1499938964844,293.1499938964844,282.1499938964844,35684.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795870304107666,1.0,0.0,0.0,3.978884696960449,3.978911876678467,1.0563697969701025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.1923828125,0.0,1928.199951171875,1895.4371337890625,0.0,2286.43310546875,0.97902113199234,1.0,0.0,3.0,1.0,0.0
18082800,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392333984375,0.9341472387313844,0.2655504643917084,0.238619178533554,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.8505023717880249,0.2023751437664032,0.1923005282878875,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.8918119668960571,0.2334572076797485,0.1636391878128051,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.8387160301208496,0.1935812085866928,0.1840487122535705,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.340576171875,0.7669932842254639,0.147046610713005,0.6657719612121582,285.3392944335937,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4654235839844,285.3365783691406,1.0,0.3246435523033142,1.0,1.0,0.0,1.0,-1.733595848083496,1.733593463897705,2.426728997306782e-06,1.326823353767395,1.0,1.0,0.0,30.928241729736328,43.0,39123.6484375,0.0,432.7037658691406,1.0,282.15655517578125,284.5076904296875,296.1934509277344,298.80029296875,293.1499938964844,293.1499938964844,281.8500061035156,35727.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803182005882263,1.0,0.0,0.0,3.9813153743743896,3.9813427925109854,1.0576609383861069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.29248046875,0.0,1931.7359619140625,1895.4371337890625,0.0,2292.997802734375,0.9795992970466614,1.0,0.0,3.0,1.0,0.0
18082860,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.9162766933441162,0.2687147855758667,0.2416515946388244,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.8349326252937317,0.2029958963394165,0.1930944621562957,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8744783401489258,0.234370470046997,0.1644369214773178,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.8233975172042847,0.1939980387687683,0.1846480369567871,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.750728189945221,0.1463969945907592,0.6637928485870361,285.1199035644531,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4419860839844,285.117431640625,1.0,0.3288193047046661,1.0,1.0,0.0,1.0,-1.737492918968201,1.73749041557312,2.4376561214012327e-06,1.3301775455474854,1.0,1.0,0.0,34.4580192565918,46.0,40205.72265625,0.0,445.45904541015625,1.0,281.85650634765625,284.2689208984375,296.2035522460937,298.875,293.1499938964844,293.1499938964844,281.54998779296875,35838.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900912165641785,1.0,0.0,0.0,3.987464427947998,3.9874918460845934,1.0609304581521428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.29931640625,0.0,1940.7003173828125,1895.4371337890625,0.0,2381.198486328125,0.9810617566108704,1.0,0.0,3.0,1.0,0.0
18082920,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.9162766933441162,0.2687147855758667,0.2416515946388244,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.8349326252937317,0.2029958963394165,0.1930944621562957,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8744783401489258,0.234370470046997,0.1644369214773178,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.8233975172042847,0.1939980387687683,0.1846480369567871,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.750728189945221,0.1463969945907592,0.6637928485870361,285.1199035644531,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4419860839844,285.117431640625,1.0,0.3288193047046661,1.0,1.0,0.0,1.0,-1.737492918968201,1.73749041557312,2.4376561214012327e-06,1.3301775455474854,1.0,1.0,0.0,34.4580192565918,46.0,40205.72265625,0.0,445.45904541015625,1.0,281.85650634765625,284.2689208984375,296.2035522460937,298.875,293.1499938964844,293.1499938964844,281.54998779296875,35838.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900912165641785,1.0,0.0,0.0,3.987464427947998,3.9874918460845934,1.0609304581521428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.29931640625,0.0,1940.7003173828125,1895.4371337890625,0.0,2381.198486328125,0.9810617566108704,1.0,0.0,3.0,1.0,0.0
