time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082980,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.901323676109314,0.271630048751831,0.2444429695606231,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8210448622703552,0.2033661752939224,0.1936380863189697,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.859102189540863,0.2349931597709655,0.1650206744670868,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8091473579406738,0.19417405128479,0.1850059777498245,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7364039421081543,0.1455415934324264,0.6608290672302246,284.9063720703125,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4189453125,284.9068908691406,1.0,0.3327082693576813,1.0,1.0,0.0,1.0,-1.739071011543274,1.7390685081481934,2.4432372356386622e-06,1.3324484825134275,0.9462977647781372,0.9462977647781372,0.0,38.03856658935547,49.0,41111.3984375,0.0,457.00872802734375,1.0,281.5557861328125,284.0440673828125,296.2135009765625,298.94305419921875,293.1499938964844,293.1499938964844,281.25,37776.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987926006317139,1.0,0.0,0.0,3.947443962097168,3.9474711418151855,1.0397411642770749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.67333984375,0.0,1904.32568359375,1895.4371337890625,0.0,2460.391357421875,0.972825527191162,1.0,0.0,3.0,1.0,0.0
18083040,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.901323676109314,0.271630048751831,0.2444429695606231,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8210448622703552,0.2033661752939224,0.1936380863189697,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.859102189540863,0.2349931597709655,0.1650206744670868,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8091473579406738,0.19417405128479,0.1850059777498245,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7364039421081543,0.1455415934324264,0.6608290672302246,284.9063720703125,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4189453125,284.9068908691406,1.0,0.3327082693576813,1.0,1.0,0.0,1.0,-1.739071011543274,1.7390685081481934,2.4432372356386622e-06,1.3324484825134275,0.9462977647781372,0.9462977647781372,0.0,38.03856658935547,49.0,41111.3984375,0.0,457.00872802734375,1.0,281.5557861328125,284.0440673828125,296.2135009765625,298.94305419921875,293.1499938964844,293.1499938964844,281.25,37776.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987926006317139,1.0,0.0,0.0,3.947443962097168,3.9474711418151855,1.0397411642770749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.67333984375,0.0,1904.32568359375,1895.4371337890625,0.0,2460.391357421875,0.972825527191162,1.0,0.0,3.0,1.0,0.0
18083100,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.8950850367546082,0.2730952501296997,0.2458246350288391,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.8146673440933228,0.2035196274518966,0.1938624531030655,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.8523157238960266,0.2352743595838546,0.1652761697769165,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.8022834062576294,0.1942323446273803,0.1851396709680557,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.7299810647964478,0.1450884640216827,0.6591559648513794,284.78631591796875,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4084777832031,284.774658203125,1.0,0.3345555961132049,1.0,1.0,0.0,1.0,-1.7394578456878662,1.7394554615020752,2.4445889721391723e-06,1.332991123199463,0.8357056379318237,0.8357056379318237,0.0,39.79423522949219,49.0,41704.05859375,0.0,462.4430541992188,1.0,281.2936096191406,283.9014587402344,296.240478515625,299.0675048828125,293.1499938964844,293.1499938964844,281.25,42480.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047592639923096,1.0,0.0,0.0,3.828596591949463,3.828623294830322,9.780757181943045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.62841796875,0.0,1791.9556884765625,1895.4371337890625,0.0,2515.017578125,0.9465410113334656,1.0,0.0,3.0,1.0,0.0
18083160,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8893274664878845,0.2746616303920746,0.2471910566091537,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8085020184516907,0.2037084996700287,0.1940622925758361,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.8460575342178345,0.2356078177690506,0.1655113697052002,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.7957765460014343,0.1943255066871643,0.1852506846189499,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.7239153385162354,0.1446633636951446,0.6574054956436157,284.833251953125,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3990173339844,284.8477478027344,1.0,0.3363478779792785,1.0,1.0,0.0,1.0,-1.7396519184112549,1.7396494150161743,2.4453238438582048e-06,1.3333085775375366,0.8146499991416931,0.8146499991416931,0.0,41.52677536010742,37.0,41237.72265625,0.0,467.6928405761719,1.0,281.2568664550781,283.9988098144531,296.2066955566406,298.9449768066406,293.1499938964844,293.1499938964844,281.54998779296875,45530.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803978681564331,1.0,0.0,0.0,3.5804688930511475,3.580493927001953,8.554076202926808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.1572265625,0.0,1527.1282958984375,1895.4371337890625,0.0,2507.857177734375,0.8981460928916931,1.0,0.0,3.0,1.0,0.0
18083220,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9020806550979614,0.2792764902114868,0.2508996725082397,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8166685104370117,0.2049562335014343,0.1949286460876464,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8549184203147888,0.2373557388782501,0.1664648205041885,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.804045557975769,0.1953540444374084,0.1859167963266372,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7292258143424988,0.1445323228836059,0.6554880142211914,285.0384826660156,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3934936523437,285.03594970703125,1.0,0.3347705900669098,1.0,1.0,0.0,1.0,-1.7447832822799685,1.7447807788848877,2.4594744445494143e-06,1.3374781608581543,0.9686239361763,0.9686239361763,0.0,39.765899658203125,25.0,40957.484375,0.0,465.6250305175781,1.0,281.5426940917969,284.176513671875,296.152099609375,298.7882080078125,293.1499938964844,293.1499938964844,281.25,32941.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787621259689331,1.0,0.0,0.0,3.71965765953064,3.719681739807129,9.232073239218152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.03857421875,0.0,1588.7359619140625,1895.4371337890625,0.0,2358.829345703125,0.9187963008880616,1.0,0.0,3.0,1.0,0.0
18083280,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9020806550979614,0.2792764902114868,0.2508996725082397,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8166685104370117,0.2049562335014343,0.1949286460876464,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8549184203147888,0.2373557388782501,0.1664648205041885,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.804045557975769,0.1953540444374084,0.1859167963266372,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7292258143424988,0.1445323228836059,0.6554880142211914,285.0384826660156,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3934936523437,285.03594970703125,1.0,0.3347705900669098,1.0,1.0,0.0,1.0,-1.7447832822799685,1.7447807788848877,2.4594744445494143e-06,1.3374781608581543,0.9686239361763,0.9686239361763,0.0,39.765899658203125,25.0,40957.484375,0.0,465.6250305175781,1.0,281.5426940917969,284.176513671875,296.152099609375,298.7882080078125,293.1499938964844,293.1499938964844,281.25,32941.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787621259689331,1.0,0.0,0.0,3.71965765953064,3.719681739807129,9.232073239218152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.03857421875,0.0,1588.7359619140625,1895.4371337890625,0.0,2358.829345703125,0.9187963008880616,1.0,0.0,3.0,1.0,0.0
18083340,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.935499906539917,0.2830458581447601,0.254364937543869,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8391281962394714,0.2059011906385421,0.1957672536373138,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8803482055664062,0.2385975271463394,0.1673349291086197,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8266258835792542,0.196108192205429,0.1865660399198532,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7476667761802673,0.1442902535200119,0.6538858413696289,284.8760681152344,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3841247558594,284.8838195800781,1.0,0.3299857079982757,1.0,1.0,0.0,1.0,-1.7498555183410645,1.7498531341552734,2.474092525517335e-06,1.3420580625534058,0.8430864214897156,0.8430864214897156,0.0,34.65704727172852,25.0,41542.16015625,0.0,453.5303039550781,1.0,281.2569274902344,284.0217590332031,296.2422790527344,298.9831237792969,293.1499938964844,293.1499938964844,281.54998779296875,40539.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980629205703735,1.0,0.0,0.0,3.582728862762451,3.5827529430389404,8.564877589378739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.79833984375,0.0,1492.9434814453125,1895.4371337890625,0.0,2453.727783203125,0.8935483694076538,1.0,0.0,3.0,1.0,0.0
18083400,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.935499906539917,0.2830458581447601,0.254364937543869,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8391281962394714,0.2059011906385421,0.1957672536373138,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8803482055664062,0.2385975271463394,0.1673349291086197,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8266258835792542,0.196108192205429,0.1865660399198532,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7476667761802673,0.1442902535200119,0.6538858413696289,284.8760681152344,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3841247558594,284.8838195800781,1.0,0.3299857079982757,1.0,1.0,0.0,1.0,-1.7498555183410645,1.7498531341552734,2.474092525517335e-06,1.3420580625534058,0.8430864214897156,0.8430864214897156,0.0,34.65704727172852,25.0,41542.16015625,0.0,453.5303039550781,1.0,281.2569274902344,284.0217590332031,296.2422790527344,298.9831237792969,293.1499938964844,293.1499938964844,281.54998779296875,40539.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980629205703735,1.0,0.0,0.0,3.582728862762451,3.5827529430389404,8.564877589378739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.79833984375,0.0,1492.9434814453125,1895.4371337890625,0.0,2453.727783203125,0.8935483694076538,1.0,0.0,3.0,1.0,0.0
18083460,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.9657126665115356,0.2876658141613006,0.258061408996582,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.860306441783905,0.2072339951992035,0.1967066079378128,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.904325306415558,0.2403500229120254,0.168288379907608,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8467591404914856,0.1972416341304779,0.1873220205307006,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7651723027229309,0.1443625092506408,0.6528371572494507,285.0578308105469,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3818054199219,285.0545349121094,1.0,0.3271637260913849,1.0,1.0,0.0,1.0,-1.7562110424041748,1.7562085390090942,2.492904741302482e-06,1.348126769065857,0.99820476770401,0.99820476770401,0.0,30.883771896362305,25.0,41263.12890625,0.0,446.1325073242188,1.0,281.54278564453125,284.18365478515625,296.1894836425781,298.8465881347656,293.1499938964844,293.1499938964844,281.25,31871.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874981760978699,1.0,0.0,0.0,3.738720655441284,3.738744735717773,9.326942631560088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.24462890625,0.0,1602.4921875,1895.4371337890625,0.0,2357.716064453125,0.92233145236969,1.0,0.0,3.0,1.0,0.0
18083520,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.9657126665115356,0.2876658141613006,0.258061408996582,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.860306441783905,0.2072339951992035,0.1967066079378128,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.904325306415558,0.2403500229120254,0.168288379907608,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8467591404914856,0.1972416341304779,0.1873220205307006,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7651723027229309,0.1443625092506408,0.6528371572494507,285.0578308105469,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3818054199219,285.0545349121094,1.0,0.3271637260913849,1.0,1.0,0.0,1.0,-1.7562110424041748,1.7562085390090942,2.492904741302482e-06,1.348126769065857,0.99820476770401,0.99820476770401,0.0,30.883771896362305,25.0,41263.12890625,0.0,446.1325073242188,1.0,281.54278564453125,284.18365478515625,296.1894836425781,298.8465881347656,293.1499938964844,293.1499938964844,281.25,31871.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874981760978699,1.0,0.0,0.0,3.738720655441284,3.738744735717773,9.326942631560088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.24462890625,0.0,1602.4921875,1895.4371337890625,0.0,2357.716064453125,0.92233145236969,1.0,0.0,3.0,1.0,0.0
18083580,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9860039353370668,0.2913344800472259,0.2615745961666107,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8773651719093323,0.2081136703491211,0.197626382112503,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9246822595596312,0.2414592951536178,0.1691720783710479,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8628937005996704,0.1979498565196991,0.1880709528923034,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7789160013198853,0.1441565454006195,0.6520829200744629,284.8697814941406,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.37408447265625,284.8757019042969,1.0,0.3255468010902405,1.0,1.0,0.0,1.0,-1.7625926733016968,1.7625900506973269,2.511267211957602e-06,1.3537402153015137,0.8617720603942871,0.8617720603942871,0.0,28.461742401123047,25.0,41970.265625,0.0,442.7455749511719,1.0,281.2564392089844,283.9974670410156,296.2648620605469,299.0364990234375,293.1499938964844,293.1499938964844,281.54998779296875,39450.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007506728172302,1.0,0.0,0.0,3.6524274349212646,3.652451992034912,8.901362207325292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.6728515625,0.0,1561.7039794921875,1895.4371337890625,0.0,2478.29052734375,0.907765805721283,1.0,0.0,3.0,1.0,0.0
18083640,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9860039353370668,0.2913344800472259,0.2615745961666107,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8773651719093323,0.2081136703491211,0.197626382112503,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9246822595596312,0.2414592951536178,0.1691720783710479,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8628937005996704,0.1979498565196991,0.1880709528923034,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7789160013198853,0.1441565454006195,0.6520829200744629,284.8697814941406,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.37408447265625,284.8757019042969,1.0,0.3255468010902405,1.0,1.0,0.0,1.0,-1.7625926733016968,1.7625900506973269,2.511267211957602e-06,1.3537402153015137,0.8617720603942871,0.8617720603942871,0.0,28.461742401123047,25.0,41970.265625,0.0,442.7455749511719,1.0,281.2564392089844,283.9974670410156,296.2648620605469,299.0364990234375,293.1499938964844,293.1499938964844,281.54998779296875,39450.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007506728172302,1.0,0.0,0.0,3.6524274349212646,3.652451992034912,8.901362207325292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.6728515625,0.0,1561.7039794921875,1895.4371337890625,0.0,2478.29052734375,0.907765805721283,1.0,0.0,3.0,1.0,0.0
18083700,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9927558302879332,0.2934414446353912,0.2631943225860595,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8836570978164673,0.2086280733346939,0.1979706585407257,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.932362973690033,0.2421359717845916,0.1695089638233184,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8688541650772095,0.1983737498521804,0.1883351951837539,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7837203145027161,0.1440916657447815,0.6512805223464966,285.0273132324219,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.37188720703125,285.0439147949219,1.0,0.325001984834671,1.0,1.0,0.0,1.0,-1.7647069692611694,1.764704346656799,2.516568656574236e-06,1.3549765348434448,0.9629110097885132,0.9629110097885132,0.0,27.641815185546875,25.0,41380.0234375,0.0,441.5655517578125,1.0,281.5019836425781,284.1738586425781,296.1918029785156,298.8243713378906,293.1499938964844,293.1499938964844,281.54998779296875,34424.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936998009681702,1.0,0.0,0.0,3.6851184368133545,3.685142517089844,9.061418495548424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.2958984375,0.0,1560.6875,1895.4371337890625,0.0,2413.969482421875,0.9145139455795288,1.0,0.0,3.0,1.0,0.0
18083760,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9990000128746032,0.2958435118198395,0.2648481726646423,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8908789157867432,0.2093091607093811,0.1985244452953338,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9410905241966248,0.2430169433355331,0.1700507849454879,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8757430911064148,0.1989578306674957,0.1887993514537811,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7893434166908264,0.144163116812706,0.6512079834938049,285.055908203125,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3725891113281,285.0535888671875,1.0,0.3246682286262512,1.0,1.0,0.0,1.0,-1.7685458660125732,1.768543362617493,2.5259907943109283e-06,1.3570489883422852,1.0,1.0,0.0,26.80547142028809,25.0,41593.2109375,0.0,441.3612365722656,1.0,281.5430908203125,284.1696472167969,296.1982421875,298.8798217773437,293.1499938964844,293.1499938964844,281.25,32335.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791061282157898,1.0,0.0,0.0,3.787352323532105,3.787377119064331,9.571162991051096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.875,0.0,1662.9659423828125,1895.4371337890625,0.0,2389.998046875,0.9335713386535645,1.0,0.0,3.0,1.0,0.0
18083820,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.3012891411781311,0.2589845061302185,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8996692895889282,0.2100415378808975,0.1993644088506698,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.95135897397995,0.2439270317554474,0.1708402633666992,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.884106457233429,0.1995266079902649,0.1894759535789489,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7956372499465942,0.1439021527767181,0.6504119038581848,284.8609924316406,284.95001220703125,295.67999267578125,293.2229919433594,295.6788330078125,297.37384033203125,284.8700561523437,1.0,0.3240231275558471,1.0,1.0,0.0,1.0,-1.771701097488403,1.7716984748840332,2.5293998078268487e-06,1.3553683757781982,0.8648499846458435,0.8648499846458435,0.0,25.764633178710938,28.0,42144.421875,0.0,438.0572204589844,1.0,281.2567138671875,283.982666015625,296.2600402832031,299.04132080078125,293.1499938964844,293.1499938964844,281.54998779296875,40035.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80343097448349,1.0,0.0,0.0,3.683343410491944,3.683368444442749,9.052691325450724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.40576171875,0.0,1601.048828125,1895.4371337890625,0.0,2502.83544921875,0.9152847528457642,1.0,0.0,3.0,1.0,0.0
18083880,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.3012891411781311,0.2589845061302185,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8996692895889282,0.2100415378808975,0.1993644088506698,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.95135897397995,0.2439270317554474,0.1708402633666992,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.884106457233429,0.1995266079902649,0.1894759535789489,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7956372499465942,0.1439021527767181,0.6504119038581848,284.8609924316406,284.95001220703125,295.67999267578125,293.2229919433594,295.6788330078125,297.37384033203125,284.8700561523437,1.0,0.3240231275558471,1.0,1.0,0.0,1.0,-1.771701097488403,1.7716984748840332,2.5293998078268487e-06,1.3553683757781982,0.8648499846458435,0.8648499846458435,0.0,25.764633178710938,28.0,42144.421875,0.0,438.0572204589844,1.0,281.2567138671875,283.982666015625,296.2600402832031,299.04132080078125,293.1499938964844,293.1499938964844,281.54998779296875,40035.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80343097448349,1.0,0.0,0.0,3.683343410491944,3.683368444442749,9.052691325450724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.40576171875,0.0,1601.048828125,1895.4371337890625,0.0,2502.83544921875,0.9152847528457642,1.0,0.0,3.0,1.0,0.0
18083940,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9990000128746032,0.3067566156387329,0.2713383436203003,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8869620561599731,0.2111197710037231,0.2003045678138733,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9367690682411194,0.2453334927558899,0.1717229932546615,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8715788722038269,0.2004222422838211,0.1902518570423126,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7830771803855896,0.14389668405056,0.6502392888069153,285.052734375,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3760681152344,285.051513671875,1.0,0.3244019150733948,1.0,1.0,0.0,1.0,-1.7605822086334229,1.7605797052383425,2.500590426279814e-06,1.3481498956680298,1.0,1.0,0.0,27.48424530029297,31.0,41574.16796875,0.0,443.6830139160156,1.0,281.54296875,284.1579284667969,296.1912536621094,298.8785705566406,293.1499938964844,293.1499938964844,281.25,32749.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927610278129578,1.0,0.0,0.0,3.809568881988525,3.809593915939331,9.683780035629752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.55615234375,0.0,1692.667236328125,1895.4371337890625,0.0,2405.434326171875,0.9388062357902528,1.0,0.0,3.0,1.0,0.0
18084000,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9990000128746032,0.3067566156387329,0.2713383436203003,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8869620561599731,0.2111197710037231,0.2003045678138733,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9367690682411194,0.2453334927558899,0.1717229932546615,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8715788722038269,0.2004222422838211,0.1902518570423126,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7830771803855896,0.14389668405056,0.6502392888069153,285.052734375,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3760681152344,285.051513671875,1.0,0.3244019150733948,1.0,1.0,0.0,1.0,-1.7605822086334229,1.7605797052383425,2.500590426279814e-06,1.3481498956680298,1.0,1.0,0.0,27.48424530029297,31.0,41574.16796875,0.0,443.6830139160156,1.0,281.54296875,284.1579284667969,296.1912536621094,298.8785705566406,293.1499938964844,293.1499938964844,281.25,32749.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927610278129578,1.0,0.0,0.0,3.809568881988525,3.809593915939331,9.683780035629752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.55615234375,0.0,1692.667236328125,1895.4371337890625,0.0,2405.434326171875,0.9388062357902528,1.0,0.0,3.0,1.0,0.0
18084060,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9990000128746032,0.3110224306583404,0.2677938342094421,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8921945095062256,0.2118114084005355,0.2011098563671112,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9430493116378784,0.2461748123168945,0.172466903924942,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8764603137969971,0.2009550929069519,0.1908982843160629,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.786344587802887,0.1436472982168197,0.6496046185493469,284.8670349121094,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3720092773437,284.8724670410156,1.0,0.3265805542469024,1.0,1.0,0.0,1.0,-1.778610110282898,1.7786076068878174,2.543752316341852e-06,1.3570181131362915,0.8768950700759888,0.8768950700759888,0.0,27.16856575012207,34.0,42400.140625,0.0,448.6163330078125,1.0,281.2560729980469,283.96990966796875,296.2563171386719,299.0550231933594,293.1499938964844,293.1499938964844,281.54998779296875,39285.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052811026573181,1.0,0.0,0.0,3.727361440658569,3.727386713027954,9.270353302781588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.7783203125,0.0,1646.0594482421875,1895.4371337890625,0.0,2519.806396484375,0.924350917339325,1.0,0.0,3.0,1.0,0.0
18084120,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9990000128746032,0.3110224306583404,0.2677938342094421,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8921945095062256,0.2118114084005355,0.2011098563671112,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9430493116378784,0.2461748123168945,0.172466903924942,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8764603137969971,0.2009550929069519,0.1908982843160629,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.786344587802887,0.1436472982168197,0.6496046185493469,284.8670349121094,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3720092773437,284.8724670410156,1.0,0.3265805542469024,1.0,1.0,0.0,1.0,-1.778610110282898,1.7786076068878174,2.543752316341852e-06,1.3570181131362915,0.8768950700759888,0.8768950700759888,0.0,27.16856575012207,34.0,42400.140625,0.0,448.6163330078125,1.0,281.2560729980469,283.96990966796875,296.2563171386719,299.0550231933594,293.1499938964844,293.1499938964844,281.54998779296875,39285.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052811026573181,1.0,0.0,0.0,3.727361440658569,3.727386713027954,9.270353302781588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.7783203125,0.0,1646.0594482421875,1895.4371337890625,0.0,2519.806396484375,0.924350917339325,1.0,0.0,3.0,1.0,0.0
18084180,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9990000128746032,0.3152843713760376,0.2742005884647369,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8862531185150146,0.2128351628780365,0.2019451558589935,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9361642599105836,0.2474852353334427,0.1732442826032638,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8705357313156128,0.2018028646707534,0.1915753632783889,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7797511219978333,0.1435838490724563,0.648954451084137,285.0645751953125,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.369140625,285.0639953613281,1.0,0.3292777836322784,1.0,1.0,0.0,1.0,-1.788270354270935,1.7882678508758545,2.573669462435646e-06,1.3668707609176636,1.0,1.0,0.0,28.47773742675781,37.0,41971.8046875,0.0,458.5588073730469,1.0,281.5434265136719,284.1576232910156,296.1856384277344,298.89129638671875,293.1499938964844,293.1499938964844,281.25,33160.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953962087631226,1.0,0.0,0.0,3.837488412857056,3.83751392364502,9.826242148847086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.74609375,0.0,1729.59521484375,1895.4371337890625,0.0,2429.41064453125,0.945210099220276,1.0,0.0,3.0,1.0,0.0
18084240,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9990000128746032,0.3152843713760376,0.2742005884647369,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8862531185150146,0.2128351628780365,0.2019451558589935,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9361642599105836,0.2474852353334427,0.1732442826032638,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8705357313156128,0.2018028646707534,0.1915753632783889,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7797511219978333,0.1435838490724563,0.648954451084137,285.0645751953125,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.369140625,285.0639953613281,1.0,0.3292777836322784,1.0,1.0,0.0,1.0,-1.788270354270935,1.7882678508758545,2.573669462435646e-06,1.3668707609176636,1.0,1.0,0.0,28.47773742675781,37.0,41971.8046875,0.0,458.5588073730469,1.0,281.5434265136719,284.1576232910156,296.1856384277344,298.89129638671875,293.1499938964844,293.1499938964844,281.25,33160.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953962087631226,1.0,0.0,0.0,3.837488412857056,3.83751392364502,9.826242148847086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.74609375,0.0,1729.59521484375,1895.4371337890625,0.0,2429.41064453125,0.945210099220276,1.0,0.0,3.0,1.0,0.0
18084300,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9990000128746032,0.3170284628868103,0.2777411043643951,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.883163332939148,0.2132564336061477,0.202472984790802,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9325254559516908,0.2479930371046066,0.1737259477376938,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8674757480621338,0.2021431624889373,0.192020833492279,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.7763876914978027,0.1434996873140335,0.6490315794944763,284.92108154296875,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.36572265625,284.9012756347656,1.0,0.3308968842029571,1.0,1.0,0.0,1.0,-1.7943620681762695,1.7943594455718994,2.5930125957529526e-06,1.3733644485473633,0.9468520879745485,0.9468520879745485,0.0,29.24294662475586,37.0,42964.3671875,0.0,464.69537353515625,1.0,281.2929382324219,283.9708557128906,296.2569274902344,299.1203308105469,293.1499938964844,293.1499938964844,281.25,34796.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804072916507721,1.0,0.0,0.0,3.859317779541016,3.8593437671661377,9.938352150129504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.970703125,0.0,1769.230712890625,1895.4371337890625,0.0,2508.720947265625,0.9503433108329772,1.0,0.0,3.0,1.0,0.0
18084360,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.318162053823471,0.2823488116264343,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8786665201187134,0.2134519666433334,0.2027698457241058,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.927090048789978,0.2482120096683502,0.1739762425422668,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8630759716033936,0.2022682279348373,0.192247599363327,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7717939615249634,0.143237829208374,0.6483252048492432,284.8778991699219,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.35809326171875,284.88189697265625,1.0,0.3326285183429718,1.0,1.0,0.0,1.0,-1.79997718334198,1.79997456073761,2.6114482807315653e-06,1.3797513246536257,0.8965794444084167,0.8965794444084167,0.0,30.191791534423828,40.0,42863.84765625,0.0,471.1322937011719,1.0,281.2560729980469,283.96112060546875,296.2489013671875,299.0746765136719,293.1499938964844,293.1499938964844,280.95001220703125,38468.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808555543422699,1.0,0.0,0.0,3.7820427417755127,3.782068490982056,9.544345402900944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.0556640625,0.0,1704.229248046875,1895.4371337890625,0.0,2549.897705078125,0.9359794855117798,1.0,0.0,3.0,1.0,0.0
18084420,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9915627837181092,0.3200860321521759,0.2876400053501129,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8637363910675049,0.2137352675199508,0.203153520822525,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9091652035713196,0.2485606074333191,0.1742955893278122,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8486736416816711,0.2024123221635818,0.1925005167722702,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.757427453994751,0.1425629705190658,0.6459445953369141,284.8555908203125,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3409729003906,284.869140625,1.0,0.3361031413078308,1.0,1.0,0.0,1.0,-1.804609298706055,1.8046066761016848,2.6286993488611188e-06,1.3865221738815308,0.7980160117149353,0.7980160117149353,0.0,33.02280044555664,43.0,42901.5390625,0.0,482.7671813964844,1.0,280.9579162597656,283.95721435546875,296.22412109375,299.0684814453125,293.1499938964844,293.1499938964844,281.25,44708.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172251582145691,1.0,0.0,0.0,3.4092888832092285,3.4093122482299805,7.755698447908799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.14111328125,0.0,1342.351318359375,1895.4371337890625,0.0,2629.88134765625,0.8608382940292358,1.0,0.0,3.0,1.0,0.0
18084480,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9915627837181092,0.3200860321521759,0.2876400053501129,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8637363910675049,0.2137352675199508,0.203153520822525,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9091652035713196,0.2485606074333191,0.1742955893278122,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8486736416816711,0.2024123221635818,0.1925005167722702,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.757427453994751,0.1425629705190658,0.6459445953369141,284.8555908203125,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3409729003906,284.869140625,1.0,0.3361031413078308,1.0,1.0,0.0,1.0,-1.804609298706055,1.8046066761016848,2.6286993488611188e-06,1.3865221738815308,0.7980160117149353,0.7980160117149353,0.0,33.02280044555664,43.0,42901.5390625,0.0,482.7671813964844,1.0,280.9579162597656,283.95721435546875,296.22412109375,299.0684814453125,293.1499938964844,293.1499938964844,281.25,44708.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172251582145691,1.0,0.0,0.0,3.4092888832092285,3.4093122482299805,7.755698447908799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.14111328125,0.0,1342.351318359375,1895.4371337890625,0.0,2629.88134765625,0.8608382940292358,1.0,0.0,3.0,1.0,0.0
18084540,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.981788456439972,0.3242605924606323,0.2910289168357849,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8515304923057556,0.2146769165992736,0.2039804309606552,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8955763578414917,0.2497686594724655,0.1750642359256744,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8369196057319641,0.2031837403774261,0.1931735873222351,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7455551028251648,0.1423599570989608,0.6448891758918762,285.0223693847656,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33935546875,285.0190734863281,1.0,0.3396062850952148,1.0,1.0,0.0,1.0,-1.810149312019348,1.8101465702056885,2.644028654685826e-06,1.390546202659607,0.927391767501831,0.927391767501831,0.0,35.7563591003418,46.0,42640.9765625,0.0,494.7406005859375,1.0,281.2411804199219,284.0945129394531,296.1489562988281,298.8946228027344,293.1499938964844,293.1499938964844,280.95001220703125,32686.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036766648292542,1.0,0.0,0.0,3.5752029418945312,3.575225591659546,8.528932653462107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.02490234375,0.0,1427.2535400390625,1895.4371337890625,0.0,2505.087646484375,0.8860440254211426,1.0,0.0,3.0,1.0,0.0
18084600,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.981788456439972,0.3242605924606323,0.2910289168357849,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8515304923057556,0.2146769165992736,0.2039804309606552,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8955763578414917,0.2497686594724655,0.1750642359256744,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8369196057319641,0.2031837403774261,0.1931735873222351,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7455551028251648,0.1423599570989608,0.6448891758918762,285.0223693847656,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33935546875,285.0190734863281,1.0,0.3396062850952148,1.0,1.0,0.0,1.0,-1.810149312019348,1.8101465702056885,2.644028654685826e-06,1.390546202659607,0.927391767501831,0.927391767501831,0.0,35.7563591003418,46.0,42640.9765625,0.0,494.7406005859375,1.0,281.2411804199219,284.0945129394531,296.1489562988281,298.8946228027344,293.1499938964844,293.1499938964844,280.95001220703125,32686.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036766648292542,1.0,0.0,0.0,3.5752029418945312,3.575225591659546,8.528932653462107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.02490234375,0.0,1427.2535400390625,1895.4371337890625,0.0,2505.087646484375,0.8860440254211426,1.0,0.0,3.0,1.0,0.0
18084660,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.971113920211792,0.3275767266750335,0.2943713963031769,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8398222923278809,0.2151589095592498,0.2047109454870224,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8823434710502625,0.2503071427345276,0.1756839752197265,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8255478739738464,0.2035240232944488,0.1937619596719741,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7343435883522034,0.1419013142585754,0.6438862681388855,284.8885192871094,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.3330993652344,284.897705078125,1.0,0.3432043790817261,1.0,1.0,0.0,1.0,-1.8152894973754885,1.8152868747711184,2.6575671654427424e-06,1.393728733062744,0.8155092000961304,0.8155092000961304,0.0,38.6940803527832,49.0,43018.98828125,0.0,507.1564025878906,1.0,280.95819091796875,283.97283935546875,296.2095031738281,299.046630859375,293.1499938964844,293.1499938964844,281.25,40833.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136481046676636,1.0,0.0,0.0,3.403254747390747,3.4032773971557617,7.728269224571704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.49462890625,0.0,1309.3116455078125,1895.4371337890625,0.0,2596.82861328125,0.8548796772956848,1.0,0.0,3.0,1.0,0.0
18084720,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.971113920211792,0.3275767266750335,0.2943713963031769,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8398222923278809,0.2151589095592498,0.2047109454870224,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8823434710502625,0.2503071427345276,0.1756839752197265,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8255478739738464,0.2035240232944488,0.1937619596719741,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7343435883522034,0.1419013142585754,0.6438862681388855,284.8885192871094,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.3330993652344,284.897705078125,1.0,0.3432043790817261,1.0,1.0,0.0,1.0,-1.8152894973754885,1.8152868747711184,2.6575671654427424e-06,1.393728733062744,0.8155092000961304,0.8155092000961304,0.0,38.6940803527832,49.0,43018.98828125,0.0,507.1564025878906,1.0,280.95819091796875,283.97283935546875,296.2095031738281,299.046630859375,293.1499938964844,293.1499938964844,281.25,40833.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136481046676636,1.0,0.0,0.0,3.403254747390747,3.4032773971557617,7.728269224571704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.49462890625,0.0,1309.3116455078125,1895.4371337890625,0.0,2596.82861328125,0.8548796772956848,1.0,0.0,3.0,1.0,0.0
18084780,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9616079330444336,0.3318546116352081,0.2980268597602844,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.829897940158844,0.216000884771347,0.2054768949747085,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.871054470539093,0.2513350248336792,0.1763498187065124,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8156198263168335,0.2042056918144226,0.1943831294775009,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.724619448184967,0.1416929960250854,0.6429765820503235,285.03717041015625,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.33502197265625,285.032958984375,1.0,0.3468055725097656,1.0,1.0,0.0,1.0,-1.8210477828979488,1.8210450410842896,2.672829396033194e-06,1.3973288536071775,0.9475141763687134,0.9475141763687134,0.0,41.56404876708984,52.0,42797.67578125,0.0,519.8427124023438,1.0,281.2411804199219,284.0958557128906,296.1459350585937,298.9001770019531,293.1499938964844,293.1499938964844,280.95001220703125,31659.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034505248069763,1.0,0.0,0.0,3.5879693031311035,3.587991952896118,8.58995178987243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.7705078125,0.0,1433.3201904296875,1895.4371337890625,0.0,2503.014404296875,0.8881073594093323,1.0,0.0,3.0,1.0,0.0
