time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084840,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9616079330444336,0.3318546116352081,0.2980268597602844,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.829897940158844,0.216000884771347,0.2054768949747085,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.871054470539093,0.2513350248336792,0.1763498187065124,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8156198263168335,0.2042056918144226,0.1943831294775009,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.724619448184967,0.1416929960250854,0.6429765820503235,285.03717041015625,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.33502197265625,285.032958984375,1.0,0.3468055725097656,1.0,1.0,0.0,1.0,-1.8210477828979488,1.8210450410842896,2.672829396033194e-06,1.3973288536071775,0.9475141763687134,0.9475141763687134,0.0,41.56404876708984,52.0,42797.67578125,0.0,519.8427124023438,1.0,281.2411804199219,284.0958557128906,296.1459350585937,298.9001770019531,293.1499938964844,293.1499938964844,280.95001220703125,31659.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034505248069763,1.0,0.0,0.0,3.5879693031311035,3.587991952896118,8.58995178987243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.7705078125,0.0,1433.3201904296875,1895.4371337890625,0.0,2503.014404296875,0.8881073594093323,1.0,0.0,3.0,1.0,0.0
18084900,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.957313060760498,0.3335931599140167,0.2998818457126617,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8255453705787659,0.2162703275680542,0.2059000134468078,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.866122841835022,0.2516235411167145,0.1767084598541259,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8111159801483154,0.2044049799442291,0.194733515381813,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7202545404434204,0.1415079236030578,0.6427488327026367,284.8856506347656,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3340148925781,284.8686218261719,1.0,0.3486457765102386,1.0,1.0,0.0,1.0,-1.8243637084960933,1.824361085891724,2.683635329958633e-06,1.400895118713379,0.8542950749397278,0.8542950749397278,0.0,43.00343704223633,52.0,43585.203125,0.0,526.5194702148438,1.0,280.99859619140625,283.91436767578125,296.2148742675781,299.1210632324219,293.1499938964844,293.1499938964844,280.95001220703125,35849.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117444515228271,1.0,0.0,0.0,3.589526653289795,3.589550256729126,8.597410783295345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.455078125,0.0,1465.8182373046875,1895.4371337890625,0.0,2579.266845703125,0.8891400098800659,1.0,0.0,3.0,1.0,0.0
18084960,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9512952566146852,0.3350495100021362,0.301304817199707,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8201002478599548,0.2163604944944381,0.2061049044132232,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8599950671195984,0.2516884803771972,0.1768493354320526,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8053193092346191,0.204432874917984,0.1948775798082351,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7148144245147705,0.1411844044923782,0.641825258731842,284.88037109375,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3305358886719,284.88873291015625,1.0,0.3504173457622528,1.0,1.0,0.0,1.0,-1.8255535364151,1.8255507946014404,2.687338565010577e-06,1.402039647102356,0.8232045769691467,0.8232045769691467,0.0,44.66440963745117,55.0,43235.84765625,0.0,532.477783203125,1.0,280.9581604003906,283.94940185546875,296.20172119140625,299.0550537109375,293.1499938964844,293.1499938964844,281.25,40373.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153234720230103,1.0,0.0,0.0,3.4468588829040527,3.4468817710876465,7.927574188215658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.47900390625,0.0,1349.59130859375,1895.4371337890625,0.0,2612.300537109375,0.8636415004730225,1.0,0.0,3.0,1.0,0.0
18085020,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9423666000366212,0.339247852563858,0.3048602640628814,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8113102912902832,0.217099979519844,0.2067612707614898,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.850546658039093,0.2525682747364044,0.1773977577686309,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.795901894569397,0.2050183117389679,0.1953962743282318,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7053841948509216,0.1409165561199188,0.6406316757202148,285.0356140136719,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3330993652344,285.0313415527344,1.0,0.3539685904979706,1.0,1.0,0.0,1.0,-1.830455422401428,1.8304526805877688,2.70175996774924e-06,1.4061083793640137,0.9562092423439026,0.9562092423439026,0.0,47.65911102294922,58.0,42958.90234375,0.0,545.1158447265625,1.0,281.2417297363281,284.0814208984375,296.13092041015625,298.8968200683594,293.1499938964844,293.1499938964844,280.95001220703125,31728.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055145144462585,1.0,0.0,0.0,3.620612382888794,3.620635271072388,8.746964681449754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.85595703125,0.0,1469.0179443359375,1895.4371337890625,0.0,2521.94921875,0.8954766988754272,1.0,0.0,3.0,1.0,0.0
18085080,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9423666000366212,0.339247852563858,0.3048602640628814,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8113102912902832,0.217099979519844,0.2067612707614898,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.850546658039093,0.2525682747364044,0.1773977577686309,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.795901894569397,0.2050183117389679,0.1953962743282318,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7053841948509216,0.1409165561199188,0.6406316757202148,285.0356140136719,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3330993652344,285.0313415527344,1.0,0.3539685904979706,1.0,1.0,0.0,1.0,-1.830455422401428,1.8304526805877688,2.70175996774924e-06,1.4061083793640137,0.9562092423439026,0.9562092423439026,0.0,47.65911102294922,58.0,42958.90234375,0.0,545.1158447265625,1.0,281.2417297363281,284.0814208984375,296.13092041015625,298.8968200683594,293.1499938964844,293.1499938964844,280.95001220703125,31728.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055145144462585,1.0,0.0,0.0,3.620612382888794,3.620635271072388,8.746964681449754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.85595703125,0.0,1469.0179443359375,1895.4371337890625,0.0,2521.94921875,0.8954766988754272,1.0,0.0,3.0,1.0,0.0
18085140,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9330928325653076,0.3423728048801422,0.3080894649028778,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8022028207778931,0.2173858284950256,0.2073231041431427,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8414035439491272,0.252809077501297,0.1778221577405929,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7866595387458801,0.2051763236522674,0.1958288848400116,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6958783268928528,0.1403659284114837,0.6393083333969116,284.8759460449219,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.328857421875,284.8841247558594,1.0,0.3575071096420288,1.0,1.0,0.0,1.0,-1.8344522714614868,1.8344495296478271,2.714647052926012e-06,1.4102386236190796,0.8281493782997131,0.8281493782997131,0.0,50.81365966796875,46.0,43405.87890625,0.0,557.69287109375,1.0,280.9576721191406,283.93170166015625,296.18475341796875,299.04864501953125,293.1499938964844,293.1499938964844,281.25,40395.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173230886459351,1.0,0.0,0.0,3.480540990829468,3.4805641174316406,8.08326490187028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.8740234375,0.0,1384.0445556640625,1895.4371337890625,0.0,2630.78759765625,0.8710246086120605,1.0,0.0,3.0,1.0,0.0
18085200,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9330928325653076,0.3423728048801422,0.3080894649028778,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8022028207778931,0.2173858284950256,0.2073231041431427,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8414035439491272,0.252809077501297,0.1778221577405929,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7866595387458801,0.2051763236522674,0.1958288848400116,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6958783268928528,0.1403659284114837,0.6393083333969116,284.8759460449219,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.328857421875,284.8841247558594,1.0,0.3575071096420288,1.0,1.0,0.0,1.0,-1.8344522714614868,1.8344495296478271,2.714647052926012e-06,1.4102386236190796,0.8281493782997131,0.8281493782997131,0.0,50.81365966796875,46.0,43405.87890625,0.0,557.69287109375,1.0,280.9576721191406,283.93170166015625,296.18475341796875,299.04864501953125,293.1499938964844,293.1499938964844,281.25,40395.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173230886459351,1.0,0.0,0.0,3.480540990829468,3.4805641174316406,8.08326490187028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.8740234375,0.0,1384.0445556640625,1895.4371337890625,0.0,2630.78759765625,0.8710246086120605,1.0,0.0,3.0,1.0,0.0
18085260,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9442034363746644,0.3465521335601806,0.3114369511604309,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8082510828971863,0.2180789709091186,0.2077445834875106,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8473140001296997,0.2536074817180633,0.1781710237264633,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7924872040748596,0.2057179808616638,0.1961157172918319,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6999948024749756,0.1400738209486007,0.6371124982833862,285.0341491699219,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3318176269531,285.0299377441406,1.0,0.3557645082473755,1.0,1.0,0.0,1.0,-1.8371012210845947,1.837098479270935,2.719410076679196e-06,1.41015887260437,0.9612066149711608,0.9612066149711608,0.0,49.1069450378418,34.0,43060.453125,0.0,554.1815185546875,1.0,281.24200439453125,284.0685119628906,296.11334228515625,298.8861694335937,293.1499938964844,293.1499938964844,280.95001220703125,31896.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071993589401245,1.0,0.0,0.0,3.645935297012329,3.645958662033081,8.869747034623288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.81787109375,0.0,1497.985595703125,1895.4371337890625,0.0,2537.42626953125,0.9012988209724426,1.0,0.0,3.0,1.0,0.0
18085320,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9442034363746644,0.3465521335601806,0.3114369511604309,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8082510828971863,0.2180789709091186,0.2077445834875106,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8473140001296997,0.2536074817180633,0.1781710237264633,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7924872040748596,0.2057179808616638,0.1961157172918319,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6999948024749756,0.1400738209486007,0.6371124982833862,285.0341491699219,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3318176269531,285.0299377441406,1.0,0.3557645082473755,1.0,1.0,0.0,1.0,-1.8371012210845947,1.837098479270935,2.719410076679196e-06,1.41015887260437,0.9612066149711608,0.9612066149711608,0.0,49.1069450378418,34.0,43060.453125,0.0,554.1815185546875,1.0,281.24200439453125,284.0685119628906,296.11334228515625,298.8861694335937,293.1499938964844,293.1499938964844,280.95001220703125,31896.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071993589401245,1.0,0.0,0.0,3.645935297012329,3.645958662033081,8.869747034623288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.81787109375,0.0,1497.985595703125,1895.4371337890625,0.0,2537.42626953125,0.9012988209724426,1.0,0.0,3.0,1.0,0.0
18085380,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.967344045639038,0.3495059907436371,0.3142389059066772,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8239167332649231,0.2183522880077362,0.2079861909151077,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8640402555465698,0.2538071572780609,0.178341194987297,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8087835907936096,0.2058723419904709,0.1962361335754394,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7135030031204224,0.1395827084779739,0.6345701813697815,284.8654479980469,284.95001220703125,296.1546325683594,293.1347045898437,296.15350341796875,297.32843017578125,284.87353515625,1.0,0.3511323630809784,1.0,1.0,0.0,1.0,-1.8380546569824217,1.8380519151687624,2.7173100534128025e-06,1.407292723655701,0.8283684253692627,0.8283684253692627,0.0,44.38897705078125,34.0,43466.11328125,0.0,540.0712280273438,1.0,280.95916748046875,283.9106140136719,296.1712341308594,299.04327392578125,293.1499938964844,293.1499938964844,280.95001220703125,40675.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185188174247742,1.0,0.0,0.0,3.510765314102173,3.510788679122925,8.224261023315194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.78369140625,0.0,1417.35693359375,1895.4371337890625,0.0,2641.8525390625,0.8774807453155518,1.0,0.0,3.0,1.0,0.0
18085440,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9688881039619446,0.3496849834918976,0.3143699467182159,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8250424861907959,0.2183657735586166,0.2079806625843048,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8652960658073425,0.2538167238235473,0.1783325374126434,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8099496364593506,0.2058788388967514,0.1962243765592575,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7144606709480286,0.1395506262779235,0.6343517303466797,284.8720397949219,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3282165527344,284.8798828125,1.0,0.3507803678512573,1.0,1.0,0.0,1.0,-1.837918400764465,1.8379156589508057,2.7166431664227275e-06,1.4069830179214478,0.8298282027244568,0.8298282027244568,0.0,44.05434799194336,25.0,43455.17578125,0.0,538.9314575195312,1.0,280.9576416015625,283.9169616699219,296.16748046875,299.03515625,293.1499938964844,293.1499938964844,281.25,40538.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185551762580872,1.0,0.0,0.0,3.5016438961029053,3.5016674995422363,8.181581847566122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.1962890625,0.0,1406.8702392578125,1895.4371337890625,0.0,2642.189453125,0.8757504820823669,1.0,0.0,3.0,1.0,0.0
18085500,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9829024076461792,0.351683497428894,0.3157617449760437,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.835964560508728,0.2186579704284668,0.2080137282609939,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8776499032974243,0.2541293799877167,0.178339421749115,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8208809494972229,0.2060987949371338,0.1961962878704071,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7234670519828796,0.139377623796463,0.6326254606246948,285.022216796875,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.32891845703125,285.0350952148437,1.0,0.3477793931961059,1.0,1.0,0.0,1.0,-1.8375275135040283,1.8375247716903689,2.713319190661423e-06,1.4050421714782717,0.9267672896385192,0.9267672896385192,0.0,41.033878326416016,25.0,42884.9375,0.0,529.2171020507812,1.0,281.19842529296875,284.0768127441406,296.0931396484375,298.8196105957031,293.1499938964844,293.1499938964844,281.25,34331.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109947443008423,1.0,0.0,0.0,3.548777341842652,3.548799991607666,8.403317792726739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.12841796875,0.0,1411.30712890625,1895.4371337890625,0.0,2572.357177734375,0.8841090202331543,1.0,0.0,3.0,1.0,0.0
18085560,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9983827471733092,0.3539354801177978,0.3175684511661529,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8506168127059937,0.219106525182724,0.2082535028457641,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8942389488220215,0.2546290457248688,0.1785482764244079,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8349120020866394,0.206468179821968,0.1963632553815841,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7351638078689575,0.1393309235572815,0.6315680146217346,285.0323791503906,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.33184814453125,285.02850341796875,1.0,0.3445698618888855,1.0,1.0,0.0,1.0,-1.8389734029769893,1.83897066116333,2.7159480850968976e-06,1.4050170183181765,0.9624101519584656,0.9624101519584656,0.0,37.60460662841797,25.0,43062.5859375,0.0,519.50927734375,1.0,281.2420349121094,284.05816650390625,296.0972595214844,298.86993408203125,293.1499938964844,293.1499938964844,280.95001220703125,32070.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078967332839966,1.0,0.0,0.0,3.659050226211548,3.6590735912323,8.933673143474152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.376953125,0.0,1513.783935546875,1895.4371337890625,0.0,2543.837890625,0.9044460654258728,1.0,0.0,3.0,1.0,0.0
18085620,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.3591419160366058,0.3062034547328949,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8632268905639648,0.2193872630596161,0.2085998654365539,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.908192217350006,0.254787266254425,0.1787630021572113,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8467033505439758,0.2066226452589035,0.1965817511081695,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.744411051273346,0.1388603299856186,0.6295192837715149,284.8610534667969,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.33795166015625,284.86944580078125,1.0,0.3399087786674499,1.0,1.0,0.0,1.0,-1.824008107185364,1.8240054845809937,2.6727993827080354e-06,1.3932451009750366,0.8204458951950073,0.8204458951950073,0.0,34.74424743652344,25.0,43120.00390625,0.0,500.6289367675781,1.0,280.9574890136719,283.904296875,296.1503601074219,299.003662109375,293.1499938964844,293.1499938964844,281.25,41464.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183269500732422,1.0,0.0,0.0,3.488276958465576,3.4883005619049072,8.119237122627965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.6689453125,0.0,1399.648193359375,1895.4371337890625,0.0,2640.076416015625,0.873443603515625,1.0,0.0,3.0,1.0,0.0
18085680,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.3591419160366058,0.3062034547328949,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8632268905639648,0.2193872630596161,0.2085998654365539,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.908192217350006,0.254787266254425,0.1787630021572113,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8467033505439758,0.2066226452589035,0.1965817511081695,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.744411051273346,0.1388603299856186,0.6295192837715149,284.8610534667969,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.33795166015625,284.86944580078125,1.0,0.3399087786674499,1.0,1.0,0.0,1.0,-1.824008107185364,1.8240054845809937,2.6727993827080354e-06,1.3932451009750366,0.8204458951950073,0.8204458951950073,0.0,34.74424743652344,25.0,43120.00390625,0.0,500.6289367675781,1.0,280.9574890136719,283.904296875,296.1503601074219,299.003662109375,293.1499938964844,293.1499938964844,281.25,41464.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183269500732422,1.0,0.0,0.0,3.488276958465576,3.4883005619049072,8.119237122627965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.6689453125,0.0,1399.648193359375,1895.4371337890625,0.0,2640.076416015625,0.873443603515625,1.0,0.0,3.0,1.0,0.0
18085740,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.3674928247928619,0.2959233522415161,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8737418055534363,0.2200867235660553,0.2090212404727935,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.920558750629425,0.2555116415023803,0.1790552884340286,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8565037846565247,0.2071669250726699,0.1968666613101959,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7519698143005371,0.1387411803007125,0.6279810070991516,285.0157775878906,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.36199951171875,285.0108947753906,1.0,0.3361727595329284,1.0,1.0,0.0,1.0,-1.81101143360138,1.8110088109970093,2.6384564080217388e-06,1.3851462602615356,0.9412076473236084,0.9412076473236084,0.0,32.67403793334961,28.0,42465.84765625,0.0,485.7925109863281,1.0,281.241943359375,284.04296875,296.0775756835937,298.8190612792969,293.1499938964844,293.1499938964844,280.95001220703125,32605.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055143356323242,1.0,0.0,0.0,3.628306388854981,3.628329515457153,8.784178930909547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.35791015625,0.0,1483.9219970703125,1895.4371337890625,0.0,2521.947509765625,0.8977599740028381,1.0,0.0,3.0,1.0,0.0
18085800,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.3674928247928619,0.2959233522415161,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8737418055534363,0.2200867235660553,0.2090212404727935,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.920558750629425,0.2555116415023803,0.1790552884340286,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8565037846565247,0.2071669250726699,0.1968666613101959,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7519698143005371,0.1387411803007125,0.6279810070991516,285.0157775878906,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.36199951171875,285.0108947753906,1.0,0.3361727595329284,1.0,1.0,0.0,1.0,-1.81101143360138,1.8110088109970093,2.6384564080217388e-06,1.3851462602615356,0.9412076473236084,0.9412076473236084,0.0,32.67403793334961,28.0,42465.84765625,0.0,485.7925109863281,1.0,281.241943359375,284.04296875,296.0775756835937,298.8190612792969,293.1499938964844,293.1499938964844,280.95001220703125,32605.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055143356323242,1.0,0.0,0.0,3.628306388854981,3.628329515457153,8.784178930909547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.35791015625,0.0,1483.9219970703125,1895.4371337890625,0.0,2521.947509765625,0.8977599740028381,1.0,0.0,3.0,1.0,0.0
18085860,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9990000128746032,0.3753444254398346,0.2905604541301727,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8797370195388794,0.2203808724880218,0.2094157189130783,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.92757910490036,0.2556515634059906,0.1792784929275512,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8620460629463196,0.2073260843753814,0.1971268206834793,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.756044328212738,0.1384609937667846,0.6269755959510803,284.8712463378906,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3817749023437,284.8813171386719,1.0,0.3344349265098572,1.0,1.0,0.0,1.0,-1.8044171333312988,1.8044145107269287,2.623558884806698e-06,1.3828831911087036,0.8122086524963379,0.8122086524963379,0.0,31.676416397094727,31.0,42582.765625,0.0,478.5022277832031,1.0,280.9578552246094,283.92059326171875,296.1346740722656,298.9481811523437,293.1499938964844,293.1499938964844,281.25,41741.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139733076095581,1.0,0.0,0.0,3.4260342121124268,3.4260571002960205,7.832072128621803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.91162109375,0.0,1338.298828125,1895.4371337890625,0.0,2599.830322265625,0.8605335354804993,1.0,0.0,3.0,1.0,0.0
18085920,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9990000128746032,0.3753444254398346,0.2905604541301727,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8797370195388794,0.2203808724880218,0.2094157189130783,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.92757910490036,0.2556515634059906,0.1792784929275512,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8620460629463196,0.2073260843753814,0.1971268206834793,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.756044328212738,0.1384609937667846,0.6269755959510803,284.8712463378906,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3817749023437,284.8813171386719,1.0,0.3344349265098572,1.0,1.0,0.0,1.0,-1.8044171333312988,1.8044145107269287,2.623558884806698e-06,1.3828831911087036,0.8122086524963379,0.8122086524963379,0.0,31.676416397094727,31.0,42582.765625,0.0,478.5022277832031,1.0,280.9578552246094,283.92059326171875,296.1346740722656,298.9481811523437,293.1499938964844,293.1499938964844,281.25,41741.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139733076095581,1.0,0.0,0.0,3.4260342121124268,3.4260571002960205,7.832072128621803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.91162109375,0.0,1338.298828125,1895.4371337890625,0.0,2599.830322265625,0.8605335354804993,1.0,0.0,3.0,1.0,0.0
18085980,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.3833348155021667,0.2890857458114624,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8820342421531677,0.2211362868547439,0.2099544107913971,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9301515221595764,0.2564041018486023,0.179640918970108,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8640667796134949,0.2079119533300399,0.1975164115428924,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7571032643318176,0.1384787559509277,0.626476526260376,285.0274353027344,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.4004821777344,285.0233154296875,1.0,0.3342185616493225,1.0,1.0,0.0,1.0,-1.803593635559082,1.803591012954712,2.6245993467455264e-06,1.384801745414734,0.9412118196487428,0.9412118196487428,0.0,31.478822708129883,34.0,42238.20703125,0.0,477.3721618652344,1.0,281.24127197265625,284.0533752441406,296.0755615234375,298.7947692871094,293.1499938964844,293.1499938964844,280.95001220703125,32105.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014617562294006,1.0,0.0,0.0,3.594195604324341,3.5942182540893555,8.619790037300845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.34716796875,0.0,1443.2744140625,1895.4371337890625,0.0,2484.79736328125,0.8898200392723083,1.0,0.0,3.0,1.0,0.0
18086040,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.3833348155021667,0.2890857458114624,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8820342421531677,0.2211362868547439,0.2099544107913971,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9301515221595764,0.2564041018486023,0.179640918970108,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8640667796134949,0.2079119533300399,0.1975164115428924,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7571032643318176,0.1384787559509277,0.626476526260376,285.0274353027344,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.4004821777344,285.0233154296875,1.0,0.3342185616493225,1.0,1.0,0.0,1.0,-1.803593635559082,1.803591012954712,2.6245993467455264e-06,1.384801745414734,0.9412118196487428,0.9412118196487428,0.0,31.478822708129883,34.0,42238.20703125,0.0,477.3721618652344,1.0,281.24127197265625,284.0533752441406,296.0755615234375,298.7947692871094,293.1499938964844,293.1499938964844,280.95001220703125,32105.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014617562294006,1.0,0.0,0.0,3.594195604324341,3.5942182540893555,8.619790037300845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.34716796875,0.0,1443.2744140625,1895.4371337890625,0.0,2484.79736328125,0.8898200392723083,1.0,0.0,3.0,1.0,0.0
18086100,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.3867723941802978,0.2895194590091705,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8820803165435791,0.2213795036077499,0.2103015929460525,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9300870895385742,0.2565709352493286,0.1798784136772155,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.864023745059967,0.2080754339694976,0.1977830827236175,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7567548155784607,0.1384079605340957,0.6265321969985962,284.87847900390625,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.4061584472656,284.8618469238281,1.0,0.3346061110496521,1.0,1.0,0.0,1.0,-1.805203437805176,1.8052008152008057,2.63026208813244e-06,1.3868941068649292,0.8468345403671265,0.8468345403671265,0.0,31.614011764526367,34.0,42976.97265625,0.0,478.8129577636719,1.0,280.99859619140625,283.87652587890625,296.150390625,299.0167236328125,293.1499938964844,293.1499938964844,280.95001220703125,36442.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088917136192322,1.0,0.0,0.0,3.5848255157470703,3.5848488807678223,8.574905336899974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.28662109375,0.0,1465.1141357421875,1895.4371337890625,0.0,2552.99072265625,0.8884231448173523,1.0,0.0,3.0,1.0,0.0
18086160,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.3896760642528534,0.2913764417171478,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8803520202636719,0.2214615792036056,0.2104355841875076,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9278127551078796,0.2565271854400635,0.1798981726169586,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8622850775718689,0.2080826163291931,0.1978460848331451,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7549270987510681,0.1382038295269012,0.6258832216262817,284.88140869140625,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.407958984375,284.89044189453125,1.0,0.3352396190166473,1.0,1.0,0.0,1.0,-1.8069140911102293,1.80691146850586,2.6357236038165865e-06,1.388690710067749,0.819844663143158,0.819844663143158,0.0,31.985958099365234,37.0,42646.9765625,0.0,481.0487976074219,1.0,280.9584045410156,283.9211120605469,296.14312744140625,298.9548034667969,293.1499938964844,293.1499938964844,281.25,40699.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811703085899353,1.0,0.0,0.0,3.4325954914093018,3.4326183795928955,7.862099664635025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.84912109375,0.0,1337.54931640625,1895.4371337890625,0.0,2578.8857421875,0.8610407710075378,1.0,0.0,3.0,1.0,0.0
18086220,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.3959193527698517,0.296244740486145,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.876244843006134,0.2222236692905426,0.2110256254673004,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9225584864616394,0.2572239339351654,0.180255502462387,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8581877946853638,0.2086518555879593,0.198265790939331,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7506654858589172,0.1381355226039886,0.6252772808074951,285.0398864746094,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4130859375,285.0357360839844,1.0,0.3372047841548919,1.0,1.0,0.0,1.0,-1.8136703968048096,1.81366777420044,2.6548534606263274e-06,1.3938978910446167,0.9566078186035156,0.9566078186035156,0.0,32.985694885253906,40.0,42470.62109375,0.0,488.46978759765625,1.0,281.2416687011719,284.0546875,296.0883178710937,298.8180847167969,293.1499938964844,293.1499938964844,280.95001220703125,31612.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011085391044617,1.0,0.0,0.0,3.613276958465576,3.61329984664917,8.711556915841356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.16748046875,0.0,1460.195556640625,1895.4371337890625,0.0,2481.56494140625,0.8937726020812988,1.0,0.0,3.0,1.0,0.0
18086280,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.3959193527698517,0.296244740486145,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.876244843006134,0.2222236692905426,0.2110256254673004,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9225584864616394,0.2572239339351654,0.180255502462387,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8581877946853638,0.2086518555879593,0.198265790939331,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7506654858589172,0.1381355226039886,0.6252772808074951,285.0398864746094,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4130859375,285.0357360839844,1.0,0.3372047841548919,1.0,1.0,0.0,1.0,-1.8136703968048096,1.81366777420044,2.6548534606263274e-06,1.3938978910446167,0.9566078186035156,0.9566078186035156,0.0,32.985694885253906,40.0,42470.62109375,0.0,488.46978759765625,1.0,281.2416687011719,284.0546875,296.0883178710937,298.8180847167969,293.1499938964844,293.1499938964844,280.95001220703125,31612.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011085391044617,1.0,0.0,0.0,3.613276958465576,3.61329984664917,8.711556915841356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.16748046875,0.0,1460.195556640625,1895.4371337890625,0.0,2481.56494140625,0.8937726020812988,1.0,0.0,3.0,1.0,0.0
18086340,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.4004288911819458,0.3035744726657867,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8697683215141296,0.222533717751503,0.2115416377782821,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9143955707550048,0.2572684288024902,0.1804967224597931,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8518613576889038,0.2087870687246322,0.1986098736524582,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7445026636123657,0.1377371549606323,0.6243579983711243,284.8813171386719,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.40777587890625,284.8896484375,1.0,0.3399303257465362,1.0,1.0,0.0,1.0,-1.8226898908615112,1.822687268257141,2.679734507182729e-06,1.400261640548706,0.8328089118003845,0.8328089118003845,0.0,34.4752082824707,43.0,43098.71875,0.0,498.9364013671875,1.0,280.9576721191406,283.9044494628906,296.1605224609375,298.9972229003906,293.1499938964844,293.1499938964844,281.25,39988.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131292462348938,1.0,0.0,0.0,3.487842559814453,3.487865686416626,8.117214633784897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.423828125,0.0,1388.64990234375,1895.4371337890625,0.0,2592.03955078125,0.872325599193573,1.0,0.0,3.0,1.0,0.0
18086400,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.4004288911819458,0.3035744726657867,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8697683215141296,0.222533717751503,0.2115416377782821,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9143955707550048,0.2572684288024902,0.1804967224597931,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8518613576889038,0.2087870687246322,0.1986098736524582,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7445026636123657,0.1377371549606323,0.6243579983711243,284.8813171386719,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.40777587890625,284.8896484375,1.0,0.3399303257465362,1.0,1.0,0.0,1.0,-1.8226898908615112,1.822687268257141,2.679734507182729e-06,1.400261640548706,0.8328089118003845,0.8328089118003845,0.0,34.4752082824707,43.0,43098.71875,0.0,498.9364013671875,1.0,280.9576721191406,283.9044494628906,296.1605224609375,298.9972229003906,293.1499938964844,293.1499938964844,281.25,39988.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131292462348938,1.0,0.0,0.0,3.487842559814453,3.487865686416626,8.117214633784897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.423828125,0.0,1388.64990234375,1895.4371337890625,0.0,2592.03955078125,0.872325599193573,1.0,0.0,3.0,1.0,0.0
18086460,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9990000128746032,0.4053552150726318,0.3117091059684753,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8631796836853027,0.2236064076423645,0.2123155891895294,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9063201546669006,0.2582064867019653,0.1809411942958831,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8454578518867493,0.2096474468708038,0.1991955786943435,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7382892966270447,0.1378747820854187,0.6241532564163208,285.0489807128906,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.40533447265625,285.04547119140625,1.0,0.3432351350784302,1.0,1.0,0.0,1.0,-1.834374189376831,1.834371447563172,2.712306695684674e-06,1.4086064100265503,0.978307604789734,0.978307604789734,0.0,36.20478439331055,46.0,42998.65625,0.0,512.0155639648438,1.0,281.2421264648437,284.04833984375,296.1065979003906,298.8663330078125,293.1499938964844,293.1499938964844,280.95001220703125,31486.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037751913070679,1.0,0.0,0.0,3.666618585586548,3.6666419506073,8.970667408902955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.8662109375,0.0,1517.8101806640625,1895.4371337890625,0.0,2505.9912109375,0.9057283401489258,1.0,0.0,3.0,1.0,0.0
18086520,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9990000128746032,0.4053552150726318,0.3117091059684753,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8631796836853027,0.2236064076423645,0.2123155891895294,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9063201546669006,0.2582064867019653,0.1809411942958831,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8454578518867493,0.2096474468708038,0.1991955786943435,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7382892966270447,0.1378747820854187,0.6241532564163208,285.0489807128906,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.40533447265625,285.04547119140625,1.0,0.3432351350784302,1.0,1.0,0.0,1.0,-1.834374189376831,1.834371447563172,2.712306695684674e-06,1.4086064100265503,0.978307604789734,0.978307604789734,0.0,36.20478439331055,46.0,42998.65625,0.0,512.0155639648438,1.0,281.2421264648437,284.04833984375,296.1065979003906,298.8663330078125,293.1499938964844,293.1499938964844,280.95001220703125,31486.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037751913070679,1.0,0.0,0.0,3.666618585586548,3.6666419506073,8.970667408902955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.8662109375,0.0,1517.8101806640625,1895.4371337890625,0.0,2505.9912109375,0.9057283401489258,1.0,0.0,3.0,1.0,0.0
18086580,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.409495085477829,0.3197884857654571,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8575008511543274,0.2247140556573867,0.2135007381439209,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8994624018669128,0.2589529752731323,0.1816174089908599,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8399579524993896,0.2105632573366165,0.2001918852329254,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7331716418266296,0.1382238268852234,0.6261011958122253,284.8817749023437,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.4011535644531,284.88897705078125,1.0,0.3471280634403229,1.0,1.0,0.0,1.0,-1.8498448133468628,1.8498420715332031,2.756436060735723e-06,1.420129895210266,0.8536685705184937,0.8536685705184937,0.0,38.059967041015625,49.0,43863.90234375,0.0,528.2009887695312,1.0,280.9571533203125,283.88201904296875,296.1808776855469,299.0613708496094,293.1499938964844,293.1499938964844,281.25,39168.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171022534370422,1.0,0.0,0.0,3.577264308929444,3.577288150787353,8.538769975530158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.13330078125,0.0,1476.9757080078125,1895.4371337890625,0.0,2628.744873046875,0.8912699222564697,1.0,0.0,3.0,1.0,0.0
18086640,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.409495085477829,0.3197884857654571,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8575008511543274,0.2247140556573867,0.2135007381439209,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8994624018669128,0.2589529752731323,0.1816174089908599,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8399579524993896,0.2105632573366165,0.2001918852329254,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7331716418266296,0.1382238268852234,0.6261011958122253,284.8817749023437,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.4011535644531,284.88897705078125,1.0,0.3471280634403229,1.0,1.0,0.0,1.0,-1.8498448133468628,1.8498420715332031,2.756436060735723e-06,1.420129895210266,0.8536685705184937,0.8536685705184937,0.0,38.059967041015625,49.0,43863.90234375,0.0,528.2009887695312,1.0,280.9571533203125,283.88201904296875,296.1808776855469,299.0613708496094,293.1499938964844,293.1499938964844,281.25,39168.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171022534370422,1.0,0.0,0.0,3.577264308929444,3.577288150787353,8.538769975530158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.13330078125,0.0,1476.9757080078125,1895.4371337890625,0.0,2628.744873046875,0.8912699222564697,1.0,0.0,3.0,1.0,0.0
