time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086700,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.4118584096431732,0.3241008520126343,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8545754551887512,0.2255126982927322,0.2141276597976684,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8958970308303833,0.2596074044704437,0.1819514036178589,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8371300101280212,0.2112526893615722,0.200725108385086,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7305874824523926,0.1385772377252578,0.6273170113563538,285.0384826660156,284.95001220703125,296.5416564941406,293.14117431640625,296.5405578613281,297.4009704589844,285.0530090332031,1.0,0.3492416441440582,1.0,1.0,0.0,1.0,-1.8582751750946045,1.8582724332809448,2.78077345683414e-06,1.4264930486679075,0.9587926864624025,0.9587926864624025,0.0,39.07379531860352,49.0,43454.12890625,0.0,537.135498046875,1.0,281.2004699707031,284.04931640625,296.1148681640625,298.86480712890625,293.1499938964844,293.1499938964844,281.25,33688.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107836842536926,1.0,0.0,0.0,3.631358146667481,3.631381511688232,8.798962198852678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.9814453125,0.0,1495.3204345703125,1895.4371337890625,0.0,2570.411865234375,0.901901364326477,1.0,0.0,3.0,1.0,0.0
18086760,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9990000128746032,0.414569079875946,0.3278705179691314,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.852554440498352,0.2265434116125106,0.2150447219610214,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8933459520339966,0.2605258524417877,0.1825459599494934,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8351548910140991,0.2121625989675521,0.2015323191881179,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7287794351577759,0.1391183286905288,0.6295304894447327,285.06182861328125,284.95001220703125,296.5599975585937,293.1447448730469,296.55889892578125,297.4035339355469,285.05963134765625,1.0,0.351495623588562,1.0,1.0,0.0,1.0,-1.868242621421814,1.8682398796081543,2.809787019941723e-06,1.4340722560882568,1.0,1.0,0.0,40.03098678588867,52.0,43822.2578125,0.0,547.02685546875,1.0,281.24273681640625,284.0412292480469,296.1268005371094,298.9349060058594,293.1499938964844,293.1499938964844,280.95001220703125,31638.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809027910232544,1.0,0.0,0.0,3.74548864364624,3.7455129623413086,9.360741728414724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.15234375,0.0,1608.53271484375,1895.4371337890625,0.0,2554.244140625,0.9236761331558228,1.0,0.0,3.0,1.0,0.0
18086820,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.4186704158782959,0.3363921046257019,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8477070927619934,0.2281488329172134,0.2167638093233108,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8871657848358154,0.261656790971756,0.1835372447967529,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8304359912872314,0.2135546207427978,0.2030429095029831,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7246212363243103,0.139973759651184,0.6340416073799133,284.8869323730469,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.4016418457031,284.8917236328125,1.0,0.3563032150268554,1.0,1.0,0.0,1.0,-1.8889609575271609,1.888958096504212,2.8707283945550444e-06,1.449878811836243,0.8864361047744751,0.8864361047744751,0.0,42.19048309326172,55.0,44933.71875,0.0,568.4409790039062,1.0,280.9571533203125,283.8565673828125,296.2006530761719,299.1440124511719,293.1499938964844,293.1499938964844,281.25,38009.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234062790870667,1.0,0.0,0.0,3.699276924133301,3.6993017196655273,9.131181286647916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.7626953125,0.0,1603.9228515625,1895.4371337890625,0.0,2687.15478515625,0.9174306988716124,1.0,0.0,3.0,1.0,0.0
18086880,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.4186704158782959,0.3363921046257019,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8477070927619934,0.2281488329172134,0.2167638093233108,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8871657848358154,0.261656790971756,0.1835372447967529,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8304359912872314,0.2135546207427978,0.2030429095029831,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7246212363243103,0.139973759651184,0.6340416073799133,284.8869323730469,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.4016418457031,284.8917236328125,1.0,0.3563032150268554,1.0,1.0,0.0,1.0,-1.8889609575271609,1.888958096504212,2.8707283945550444e-06,1.449878811836243,0.8864361047744751,0.8864361047744751,0.0,42.19048309326172,55.0,44933.71875,0.0,568.4409790039062,1.0,280.9571533203125,283.8565673828125,296.2006530761719,299.1440124511719,293.1499938964844,293.1499938964844,281.25,38009.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234062790870667,1.0,0.0,0.0,3.699276924133301,3.6993017196655273,9.131181286647916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.7626953125,0.0,1603.9228515625,1895.4371337890625,0.0,2687.15478515625,0.9174306988716124,1.0,0.0,3.0,1.0,0.0
18086940,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9990000128746032,0.4235299229621887,0.3451516926288605,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8431404232978821,0.2303387969732284,0.2186707407236099,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8812363743782043,0.2634841203689575,0.1846556067466735,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8259431719779968,0.2154880911111831,0.204723373055458,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.720654308795929,0.1412231922149658,0.6392113566398621,285.0818176269531,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.40447998046875,285.0826416015625,1.0,0.3614234626293182,1.0,1.0,0.0,1.0,-1.911334991455078,1.91133201122284,2.937199496955145e-06,1.4668139219284058,1.0,1.0,0.0,44.48324966430664,43.0,44790.82421875,0.0,591.9239501953125,1.0,281.2433776855469,284.0411071777344,296.1459350585937,299.01397705078125,293.1499938964844,293.1499938964844,280.95001220703125,32950.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162645101547241,1.0,0.0,0.0,3.825245141983032,3.825270414352417,9.763641628524056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.77783203125,0.0,1713.10302734375,1895.4371337890625,0.0,2620.998046875,0.9423182010650636,1.0,0.0,3.0,1.0,0.0
18087000,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9990000128746032,0.4235299229621887,0.3451516926288605,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8431404232978821,0.2303387969732284,0.2186707407236099,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8812363743782043,0.2634841203689575,0.1846556067466735,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8259431719779968,0.2154880911111831,0.204723373055458,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.720654308795929,0.1412231922149658,0.6392113566398621,285.0818176269531,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.40447998046875,285.0826416015625,1.0,0.3614234626293182,1.0,1.0,0.0,1.0,-1.911334991455078,1.91133201122284,2.937199496955145e-06,1.4668139219284058,1.0,1.0,0.0,44.48324966430664,43.0,44790.82421875,0.0,591.9239501953125,1.0,281.2433776855469,284.0411071777344,296.1459350585937,299.01397705078125,293.1499938964844,293.1499938964844,280.95001220703125,32950.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162645101547241,1.0,0.0,0.0,3.825245141983032,3.825270414352417,9.763641628524056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.77783203125,0.0,1713.10302734375,1895.4371337890625,0.0,2620.998046875,0.9423182010650636,1.0,0.0,3.0,1.0,0.0
18087060,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.4289981424808502,0.3403304815292358,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8493310809135437,0.2322600930929184,0.2206130623817443,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8872774243354797,0.2648456692695617,0.1857542991638183,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8316999673843384,0.2171643823385238,0.2064272761344909,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7257456183433533,0.142386183142662,0.6446835398674011,284.8882751464844,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.4106140136719,284.8902587890625,1.0,0.3609804809093475,1.0,1.0,0.0,1.0,-1.917832612991333,1.917829751968384,2.956284788524499e-06,1.4714624881744385,0.9123066067695618,0.9123066067695618,0.0,43.64906692504883,46.0,45794.890625,0.0,593.93359375,1.0,280.955810546875,283.8306884765625,296.216796875,299.2200012207031,293.1499938964844,293.1499938964844,280.6499938964844,37481.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305661082267761,1.0,0.0,0.0,3.804509162902832,3.804534912109375,9.658074304752515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.2841796875,0.0,1723.51416015625,1895.4371337890625,0.0,2753.716552734375,0.9403273463249208,1.0,0.0,3.0,1.0,0.0
18087120,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.4289981424808502,0.3403304815292358,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8493310809135437,0.2322600930929184,0.2206130623817443,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8872774243354797,0.2648456692695617,0.1857542991638183,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8316999673843384,0.2171643823385238,0.2064272761344909,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7257456183433533,0.142386183142662,0.6446835398674011,284.8882751464844,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.4106140136719,284.8902587890625,1.0,0.3609804809093475,1.0,1.0,0.0,1.0,-1.917832612991333,1.917829751968384,2.956284788524499e-06,1.4714624881744385,0.9123066067695618,0.9123066067695618,0.0,43.64906692504883,46.0,45794.890625,0.0,593.93359375,1.0,280.955810546875,283.8306884765625,296.216796875,299.2200012207031,293.1499938964844,293.1499938964844,280.6499938964844,37481.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305661082267761,1.0,0.0,0.0,3.804509162902832,3.804534912109375,9.658074304752515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.2841796875,0.0,1723.51416015625,1895.4371337890625,0.0,2753.716552734375,0.9403273463249208,1.0,0.0,3.0,1.0,0.0
18087180,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9990000128746032,0.4359360039234161,0.3389241099357605,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8524401187896729,0.2340036332607269,0.2222025990486145,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.889697790145874,0.265925645828247,0.1864632964134216,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.834480345249176,0.2186578661203384,0.2077881842851638,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7283053994178772,0.1434903591871261,0.6493818759918213,284.8622436523437,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.42694091796875,284.87432861328125,1.0,0.3622385561466217,1.0,1.0,0.0,1.0,-1.926169991493225,1.9261670112609863,2.980029648824712e-06,1.4768325090408323,0.8140998482704163,0.8140998482704163,0.0,43.534278869628906,49.0,45996.37890625,0.0,599.669921875,1.0,280.6576232910156,283.8190002441406,296.2011413574219,299.2261657714844,293.1499938964844,293.1499938964844,280.95001220703125,43589.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390554189682007,1.0,0.0,0.0,3.4692907333374023,3.4693143367767334,8.031093443605641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.33154296875,0.0,1395.235595703125,1895.4371337890625,0.0,2832.89111328125,0.872951090335846,1.0,0.0,3.0,1.0,0.0
18087240,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9990000128746032,0.4359360039234161,0.3389241099357605,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8524401187896729,0.2340036332607269,0.2222025990486145,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.889697790145874,0.265925645828247,0.1864632964134216,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.834480345249176,0.2186578661203384,0.2077881842851638,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7283053994178772,0.1434903591871261,0.6493818759918213,284.8622436523437,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.42694091796875,284.87432861328125,1.0,0.3622385561466217,1.0,1.0,0.0,1.0,-1.926169991493225,1.9261670112609863,2.980029648824712e-06,1.4768325090408323,0.8140998482704163,0.8140998482704163,0.0,43.534278869628906,49.0,45996.37890625,0.0,599.669921875,1.0,280.6576232910156,283.8190002441406,296.2011413574219,299.2261657714844,293.1499938964844,293.1499938964844,280.95001220703125,43589.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390554189682007,1.0,0.0,0.0,3.4692907333374023,3.4693143367767334,8.031093443605641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.33154296875,0.0,1395.235595703125,1895.4371337890625,0.0,2832.89111328125,0.872951090335846,1.0,0.0,3.0,1.0,0.0
18087300,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.4400993883609772,0.3389758169651031,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8536618947982788,0.2352642565965652,0.2232198566198349,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8905585408210754,0.2669499814510345,0.1870183050632476,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.835547685623169,0.2197643816471099,0.2086721956729889,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7293527722358704,0.1443193405866623,0.6525161266326904,285.0179443359375,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.4388732910156,285.0301208496094,1.0,0.3633268177509308,1.0,1.0,0.0,1.0,-1.9329423904418943,1.932939410209656,3.0004948712303303e-06,1.4819626808166504,0.9133896827697754,0.9133896827697754,0.0,43.70610427856445,49.0,45628.58984375,0.0,605.2319946289062,1.0,280.89794921875,283.9746398925781,296.132568359375,299.0182189941406,293.1499938964844,293.1499938964844,280.95001220703125,35108.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303419947624207,1.0,0.0,0.0,3.5327038764953613,3.532726526260376,8.327367595484247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.5908203125,0.0,1400.091064453125,1895.4371337890625,0.0,2751.629638671875,0.8813304305076599,1.0,0.0,3.0,1.0,0.0
18087360,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.4444992840290069,0.3389698565006256,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8552762269973755,0.2366997301578521,0.2245154976844787,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8918749094009399,0.2681650817394256,0.1878218203783035,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8369829058647156,0.2210347801446914,0.2098161727190017,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7307776212692261,0.1453036218881607,0.6566510796546936,285.0328063964844,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.4523620605469,285.030517578125,1.0,0.3647251427173614,1.0,1.0,0.0,1.0,-1.9417929649353027,1.941789984703064,3.0275434710347326e-06,1.4887946844100952,0.9511943459510804,0.9511943459510804,0.0,43.92096328735352,52.0,45973.17578125,0.0,612.520263671875,1.0,280.94189453125,283.96270751953125,296.1481018066406,299.0865173339844,293.1499938964844,293.1499938964844,280.6499938964844,32441.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269249796867371,1.0,0.0,0.0,3.639925718307495,3.639948844909668,8.84053065419721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.52978515625,0.0,1495.4388427734375,1895.4371337890625,0.0,2719.83935546875,0.9004867672920227,1.0,0.0,3.0,1.0,0.0
18087420,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.451843649148941,0.3413219153881073,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.856307864189148,0.2390715479850769,0.226909726858139,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8919345736503601,0.2698525488376617,0.1891619563102722,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8377828598022461,0.2231001257896423,0.2119168192148208,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.731982946395874,0.147005558013916,0.664753258228302,284.8998107910156,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.4698486328125,284.9073791503906,1.0,0.368233174085617,1.0,1.0,0.0,1.0,-1.961353421211243,1.9613503217697144,3.087951881752815e-06,1.5039924383163452,0.8478507995605469,0.8478507995605469,0.0,44.8800048828125,55.0,46867.11328125,0.0,630.4523315429688,1.0,280.65753173828125,283.8279724121094,296.22607421875,299.2855224609375,293.1499938964844,293.1499938964844,280.95001220703125,39275.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381667733192444,1.0,0.0,0.0,3.5272765159606934,3.5272998809814453,8.301801130983222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.302734375,0.0,1424.556884765625,1895.4371337890625,0.0,2824.59228515625,0.8807986378669739,1.0,0.0,3.0,1.0,0.0
18087480,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.451843649148941,0.3413219153881073,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.856307864189148,0.2390715479850769,0.226909726858139,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8919345736503601,0.2698525488376617,0.1891619563102722,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8377828598022461,0.2231001257896423,0.2119168192148208,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.731982946395874,0.147005558013916,0.664753258228302,284.8998107910156,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.4698486328125,284.9073791503906,1.0,0.368233174085617,1.0,1.0,0.0,1.0,-1.961353421211243,1.9613503217697144,3.087951881752815e-06,1.5039924383163452,0.8478507995605469,0.8478507995605469,0.0,44.8800048828125,55.0,46867.11328125,0.0,630.4523315429688,1.0,280.65753173828125,283.8279724121094,296.22607421875,299.2855224609375,293.1499938964844,293.1499938964844,280.95001220703125,39275.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381667733192444,1.0,0.0,0.0,3.5272765159606934,3.5272998809814453,8.301801130983222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.302734375,0.0,1424.556884765625,1895.4371337890625,0.0,2824.59228515625,0.8807986378669739,1.0,0.0,3.0,1.0,0.0
18087540,297.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.4597330093383789,0.3451603651046753,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8563670516014099,0.2420077621936798,0.2295100837945938,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8909015655517578,0.2722021341323852,0.1906443387269973,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8376545310020447,0.2256778627634048,0.2141954153776168,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7324097156524658,0.1490690559148788,0.673501193523407,285.0637512207031,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.488037109375,285.0610046386719,1.0,0.3725111782550812,1.0,1.0,0.0,1.0,-1.984104037284851,1.9841008186340328,3.1590839171258267e-06,1.5216890573501587,1.0,1.0,0.0,46.23296737670898,58.0,46985.13671875,0.0,652.5174560546875,1.0,280.9425354003906,283.96826171875,296.1855773925781,299.1828918457031,293.1499938964844,293.1499938964844,280.6499938964844,31336.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307490944862366,1.0,0.0,0.0,3.715323925018311,3.7153475284576416,9.21057278446824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.53564453125,0.0,1571.5452880859375,1895.4371337890625,0.0,2755.420166015625,0.9166275858879088,1.0,0.0,3.0,1.0,0.0
18087600,297.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.4597330093383789,0.3451603651046753,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8563670516014099,0.2420077621936798,0.2295100837945938,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8909015655517578,0.2722021341323852,0.1906443387269973,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8376545310020447,0.2256778627634048,0.2141954153776168,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7324097156524658,0.1490690559148788,0.673501193523407,285.0637512207031,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.488037109375,285.0610046386719,1.0,0.3725111782550812,1.0,1.0,0.0,1.0,-1.984104037284851,1.9841008186340328,3.1590839171258267e-06,1.5216890573501587,1.0,1.0,0.0,46.23296737670898,58.0,46985.13671875,0.0,652.5174560546875,1.0,280.9425354003906,283.96826171875,296.1855773925781,299.1828918457031,293.1499938964844,293.1499938964844,280.6499938964844,31336.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307490944862366,1.0,0.0,0.0,3.715323925018311,3.7153475284576416,9.21057278446824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.53564453125,0.0,1571.5452880859375,1895.4371337890625,0.0,2755.420166015625,0.9166275858879088,1.0,0.0,3.0,1.0,0.0
18087660,297.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.4635788202285766,0.3477568030357361,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8561798334121704,0.2435090839862823,0.231081873178482,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8900629878044128,0.2732816934585571,0.1915518045425415,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8373741507530212,0.2269837409257888,0.2155763953924179,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7325118184089661,0.1501579731702804,0.6788744330406189,284.8990173339844,284.95001220703125,296.8371887207031,293.2064819335937,296.836181640625,297.4946594238281,284.8891906738281,1.0,0.3752098381519317,1.0,1.0,0.0,1.0,-1.9983105659484863,1.998307466506958,3.204038193871384e-06,1.532793045043945,0.9060089588165284,0.9060089588165284,0.0,47.12921905517578,58.0,48141.34765625,0.0,666.7022705078125,1.0,280.6868591308594,283.7752990722656,296.2648010253906,299.4320068359375,293.1499938964844,293.1499938964844,280.6499938964844,35138.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410666584968567,1.0,0.0,0.0,3.736729860305786,3.7367544174194336,9.317012086285104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.75,0.0,1625.2220458984375,1895.4371337890625,0.0,2851.6826171875,0.9222370982170104,1.0,0.0,3.0,1.0,0.0
18087720,297.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.4661928117275238,0.3506402671337127,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8551249504089355,0.2445507198572158,0.2321193516254425,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8883547186851501,0.2739395201206207,0.1920606791973114,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8362981081008911,0.2278750836849212,0.2164733111858368,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7318459749221802,0.1509063392877578,0.6824870109558105,284.8970642089844,284.95001220703125,296.85333251953125,293.2104797363281,296.8523254394531,297.4969482421875,284.9017944335937,1.0,0.3774184584617615,1.0,1.0,0.0,1.0,-2.0090463161468506,2.009042978286743,3.2382622521254234e-06,1.5411980152130127,0.8866907358169556,0.8866907358169556,0.0,48.0029411315918,61.0,48214.296875,0.0,678.2141723632812,1.0,280.6574401855469,283.7897033691406,296.2589416503906,299.401123046875,293.1499938964844,293.1499938964844,280.95001220703125,37675.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450512886047363,1.0,0.0,0.0,3.675041437149048,3.6750659942626953,9.011928909785638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.63623046875,0.0,1573.82666015625,1895.4371337890625,0.0,2888.943603515625,0.9119274616241456,1.0,0.0,3.0,1.0,0.0
18087780,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.9990000128746032,0.473247617483139,0.3569726645946502,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8534355163574219,0.2476581782102584,0.234879121184349,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8853088617324829,0.2763488590717315,0.1935770213603973,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8345030546188354,0.2305802851915359,0.2188725173473358,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7308419346809387,0.1530648916959762,0.6917237639427185,285.0821838378906,284.95001220703125,296.8900146484375,293.21978759765625,296.8890075683594,297.5069885253906,285.0828857421875,1.0,0.3827644288539886,1.0,1.0,0.0,1.0,-2.035757303237915,2.035753965377808,3.324241561131202e-06,1.562086582183838,1.0,1.0,0.0,50.02703094482422,64.0,48187.6953125,0.0,706.8236083984375,1.0,280.9432678222656,283.9631652832031,296.2110900878906,299.2846984863281,293.1499938964844,293.1499938964844,280.6499938964844,32739.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391039371490479,1.0,0.0,0.0,3.812874794006348,3.812899827957153,9.70059431892878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.76513671875,0.0,1696.549560546875,1895.4371337890625,0.0,2833.34423828125,0.9393805861473083,1.0,0.0,3.0,1.0,0.0
18087840,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.9990000128746032,0.473247617483139,0.3569726645946502,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8534355163574219,0.2476581782102584,0.234879121184349,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8853088617324829,0.2763488590717315,0.1935770213603973,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8345030546188354,0.2305802851915359,0.2188725173473358,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7308419346809387,0.1530648916959762,0.6917237639427185,285.0821838378906,284.95001220703125,296.8900146484375,293.21978759765625,296.8890075683594,297.5069885253906,285.0828857421875,1.0,0.3827644288539886,1.0,1.0,0.0,1.0,-2.035757303237915,2.035753965377808,3.324241561131202e-06,1.562086582183838,1.0,1.0,0.0,50.02703094482422,64.0,48187.6953125,0.0,706.8236083984375,1.0,280.9432678222656,283.9631652832031,296.2110900878906,299.2846984863281,293.1499938964844,293.1499938964844,280.6499938964844,32739.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391039371490479,1.0,0.0,0.0,3.812874794006348,3.812899827957153,9.70059431892878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.76513671875,0.0,1696.549560546875,1895.4371337890625,0.0,2833.34423828125,0.9393805861473083,1.0,0.0,3.0,1.0,0.0
18087900,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9990000128746032,0.4764661788940429,0.3600973784923553,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.852837085723877,0.2491620481014251,0.2364234775304794,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.884060263633728,0.2774469256401062,0.1944667100906372,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8338353633880615,0.2318831980228424,0.2202226221561432,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7305646538734436,0.15413399040699,0.6969197392463684,284.9458923339844,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.51031494140625,284.93072509765625,1.0,0.3856090307235718,1.0,1.0,0.0,1.0,-2.0502946376800537,2.0502912998199463,3.3716073630785104e-06,1.573491096496582,0.965856432914734,0.965856432914734,0.0,51.075904846191406,64.0,49474.84375,0.0,722.4965209960938,1.0,280.6945495605469,283.7850952148437,296.2818908691406,299.5322265625,293.1499938964844,293.1499938964844,280.6499938964844,33967.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483723998069763,1.0,0.0,0.0,3.847949981689453,3.847975730895996,9.879890967567917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.21533203125,0.0,1748.716552734375,1895.4371337890625,0.0,2920.02880859375,0.9476494193077089,1.0,0.0,3.0,1.0,0.0
18087960,297.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.4791418015956878,0.3640143871307373,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8513962030410767,0.2504612505435943,0.2377499938011169,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8818253874778748,0.2782609462738037,0.195129320025444,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8323708772659302,0.232988640666008,0.2213655710220337,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7295913100242615,0.1550550162792205,0.7014585733413696,284.9093933105469,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.5101013183594,284.9125061035156,1.0,0.3885033130645752,1.0,1.0,0.0,1.0,-2.0642120838165283,2.064208745956421,3.417326297494583e-06,1.5844292640686035,0.9299713373184204,0.9299713373184204,0.0,52.28873825073242,67.0,49669.7890625,0.0,738.4227905273438,1.0,280.6562805175781,283.7668151855469,296.2812194824219,299.51141357421875,293.1499938964844,293.1499938964844,280.3500061035156,36605.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536645174026489,1.0,0.0,0.0,3.813765048980713,3.813790798187256,9.705125876280365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.30908203125,0.0,1727.8448486328125,1895.4371337890625,0.0,2969.6044921875,0.9420888423919678,1.0,0.0,3.0,1.0,0.0
18088020,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.483974426984787,0.3727870583534241,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.847719132900238,0.2530321180820465,0.2402265816926956,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.876431405544281,0.2798225283622741,0.1962572187185287,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8286632299423218,0.2351533323526382,0.2234680950641632,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7268735766410828,0.1568115353584289,0.709722638130188,284.8786926269531,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5057678222656,284.8875427246094,1.0,0.3943942189216614,1.0,1.0,0.0,1.0,-2.091527223587036,2.0915236473083496,3.508044073896599e-06,1.6059056520462036,0.843051552772522,0.843051552772522,0.0,54.94419860839844,70.0,50446.59765625,0.0,771.2289428710938,1.0,280.35791015625,283.72882080078125,296.2759094238281,299.5662841796875,293.1499938964844,293.1499938964844,280.6499938964844,41477.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643040657043457,1.0,0.0,0.0,3.5710363388061523,3.5710604190826416,8.509064741701877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.4111328125,0.0,1487.1785888671875,1895.4371337890625,0.0,3069.377197265625,0.8931721448898315,1.0,0.0,3.0,1.0,0.0
18088080,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.483974426984787,0.3727870583534241,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.847719132900238,0.2530321180820465,0.2402265816926956,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.876431405544281,0.2798225283622741,0.1962572187185287,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8286632299423218,0.2351533323526382,0.2234680950641632,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7268735766410828,0.1568115353584289,0.709722638130188,284.8786926269531,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5057678222656,284.8875427246094,1.0,0.3943942189216614,1.0,1.0,0.0,1.0,-2.091527223587036,2.0915236473083496,3.508044073896599e-06,1.6059056520462036,0.843051552772522,0.843051552772522,0.0,54.94419860839844,70.0,50446.59765625,0.0,771.2289428710938,1.0,280.35791015625,283.72882080078125,296.2759094238281,299.5662841796875,293.1499938964844,293.1499938964844,280.6499938964844,41477.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643040657043457,1.0,0.0,0.0,3.5710363388061523,3.5710604190826416,8.509064741701877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.4111328125,0.0,1487.1785888671875,1895.4371337890625,0.0,3069.377197265625,0.8931721448898315,1.0,0.0,3.0,1.0,0.0
18088140,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9990000128746032,0.49034383893013,0.3802814483642578,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8458412885665894,0.2565382719039917,0.243362084031105,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8731282949447632,0.2825278639793396,0.1979792714118957,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8266319036483765,0.2381759285926818,0.2261662632226944,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7255772352218628,0.1591734141111374,0.719822347164154,285.05377197265625,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5099182128906,285.0521240234375,1.0,0.400503396987915,1.0,1.0,0.0,1.0,-2.121729612350464,2.1217260360717773,3.609800842241384e-06,1.6296193599700928,0.994739830493927,0.994739830493927,0.0,57.44765472412109,73.0,50652.65234375,0.0,806.8534545898438,1.0,280.64288330078125,283.880126953125,296.230224609375,299.4510803222656,293.1499938964844,293.1499938964844,280.3500061035156,32091.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559129238128662,1.0,0.0,0.0,3.742237091064453,3.7422611713409424,9.344495310870116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.11181640625,0.0,1608.245849609375,1895.4371337890625,0.0,2990.680419921875,0.9232314825057985,1.0,0.0,3.0,1.0,0.0
18088200,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9990000128746032,0.49034383893013,0.3802814483642578,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8458412885665894,0.2565382719039917,0.243362084031105,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8731282949447632,0.2825278639793396,0.1979792714118957,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8266319036483765,0.2381759285926818,0.2261662632226944,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7255772352218628,0.1591734141111374,0.719822347164154,285.05377197265625,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5099182128906,285.0521240234375,1.0,0.400503396987915,1.0,1.0,0.0,1.0,-2.121729612350464,2.1217260360717773,3.609800842241384e-06,1.6296193599700928,0.994739830493927,0.994739830493927,0.0,57.44765472412109,73.0,50652.65234375,0.0,806.8534545898438,1.0,280.64288330078125,283.880126953125,296.230224609375,299.4510803222656,293.1499938964844,293.1499938964844,280.3500061035156,32091.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559129238128662,1.0,0.0,0.0,3.742237091064453,3.7422611713409424,9.344495310870116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.11181640625,0.0,1608.245849609375,1895.4371337890625,0.0,2990.680419921875,0.9232314825057985,1.0,0.0,3.0,1.0,0.0
18088260,297.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.495518296957016,0.3881132900714874,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8438377380371094,0.2596451342105865,0.2465303987264633,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8696406483650208,0.284627765417099,0.1996670663356781,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8244714736938477,0.240815982222557,0.2288887351751327,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7242604494094849,0.1613332480192184,0.7303541302680969,284.90673828125,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.5079650878906,284.9121398925781,1.0,0.4068154692649841,1.0,1.0,0.0,1.0,-2.152888536453247,2.152884721755981,3.716556648214464e-06,1.6541614532470703,0.8933140635490417,0.8933140635490417,0.0,60.1063117980957,76.0,52017.11328125,0.0,844.8513793945312,1.0,280.3564453125,283.7173156738281,296.3035583496094,299.67645263671875,293.1499938964844,293.1499938964844,280.6499938964844,37697.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690579533576965,1.0,0.0,0.0,3.694970607757568,3.694995403289795,9.109934353546124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.16455078125,0.0,1596.63720703125,1895.4371337890625,0.0,3113.973388671875,0.916573703289032,1.0,0.0,3.0,1.0,0.0
18088320,297.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.495518296957016,0.3881132900714874,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8438377380371094,0.2596451342105865,0.2465303987264633,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8696406483650208,0.284627765417099,0.1996670663356781,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8244714736938477,0.240815982222557,0.2288887351751327,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7242604494094849,0.1613332480192184,0.7303541302680969,284.90673828125,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.5079650878906,284.9121398925781,1.0,0.4068154692649841,1.0,1.0,0.0,1.0,-2.152888536453247,2.152884721755981,3.716556648214464e-06,1.6541614532470703,0.8933140635490417,0.8933140635490417,0.0,60.1063117980957,76.0,52017.11328125,0.0,844.8513793945312,1.0,280.3564453125,283.7173156738281,296.3035583496094,299.67645263671875,293.1499938964844,293.1499938964844,280.6499938964844,37697.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690579533576965,1.0,0.0,0.0,3.694970607757568,3.694995403289795,9.109934353546124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.16455078125,0.0,1596.63720703125,1895.4371337890625,0.0,3113.973388671875,0.916573703289032,1.0,0.0,3.0,1.0,0.0
18088380,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9990000128746032,0.5016164183616638,0.3958393335342407,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8421449065208435,0.2633312344551086,0.2498502284288406,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8665013313293457,0.2874060869216919,0.2014526277780532,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8225820064544678,0.2439748346805572,0.2317315489053726,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7231543660163879,0.1638489663600921,0.741240918636322,285.0931701660156,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5111083984375,285.09454345703125,1.0,0.4132335186004638,1.0,1.0,0.0,1.0,-2.184788227081299,2.184784412384033,3.8275120459729806e-06,1.679240107536316,1.0,1.0,0.0,62.81166458129883,79.0,52064.140625,0.0,884.7305297851562,1.0,280.6434936523437,283.8919982910156,296.2635192871094,299.57305908203125,293.1499938964844,293.1499938964844,280.3500061035156,33018.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637815117835999,1.0,0.0,0.0,3.829071760177612,3.829097032546997,9.78318553279678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.7744140625,0.0,1718.2669677734375,1895.4371337890625,0.0,3064.475341796875,0.9432335495948792,1.0,0.0,3.0,1.0,0.0
18088440,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9990000128746032,0.5016164183616638,0.3958393335342407,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8421449065208435,0.2633312344551086,0.2498502284288406,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8665013313293457,0.2874060869216919,0.2014526277780532,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8225820064544678,0.2439748346805572,0.2317315489053726,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7231543660163879,0.1638489663600921,0.741240918636322,285.0931701660156,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5111083984375,285.09454345703125,1.0,0.4132335186004638,1.0,1.0,0.0,1.0,-2.184788227081299,2.184784412384033,3.8275120459729806e-06,1.679240107536316,1.0,1.0,0.0,62.81166458129883,79.0,52064.140625,0.0,884.7305297851562,1.0,280.6434936523437,283.8919982910156,296.2635192871094,299.57305908203125,293.1499938964844,293.1499938964844,280.3500061035156,33018.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637815117835999,1.0,0.0,0.0,3.829071760177612,3.829097032546997,9.78318553279678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.7744140625,0.0,1718.2669677734375,1895.4371337890625,0.0,3064.475341796875,0.9432335495948792,1.0,0.0,3.0,1.0,0.0
18088500,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9990000128746032,0.5043866038322449,0.3994066417217254,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8416852355003357,0.2651103436946869,0.2516670227050781,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8653687834739685,0.2886802554130554,0.2024721652269363,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8220066428184509,0.2454921752214431,0.2332960814237594,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7229573130607605,0.165092796087265,0.7472670674324036,284.96002197265625,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.51153564453125,284.9464416503906,1.0,0.4165154695510864,1.0,1.0,0.0,1.0,-2.2015976905822754,2.2015936374664307,3.886722879542504e-06,1.6924779415130615,0.9777034521102904,0.9777034521102904,0.0,64.13945770263672,79.0,53454.9375,0.0,905.802734375,1.0,280.3930969238281,283.7172241210937,296.3318786621094,299.8269958496094,293.1499938964844,293.1499938964844,280.3500061035156,33949.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727989792823792,1.0,0.0,0.0,3.863538980484009,3.863564729690552,9.96010385279078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.61474609375,0.0,1767.727783203125,1895.4371337890625,0.0,3149.064697265625,0.9514457583427428,1.0,0.0,3.0,1.0,0.0
