time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088560,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.5065910816192627,0.4036365449428558,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8405511975288391,0.2666653990745544,0.2532485723495483,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8634525537490845,0.2896558940410614,0.203256294131279,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8207746148109436,0.2467942535877227,0.2346379458904266,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.7221817374229431,0.166176751255989,0.7525884509086609,284.924560546875,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.5082092285156,284.9270935058594,1.0,0.4197861850261688,1.0,1.0,0.0,1.0,-2.217524290084839,2.217520236968994,3.943303454434499e-06,1.7050378322601318,0.947611927986145,0.947611927986145,0.0,65.61238098144531,82.0,53736.6484375,0.0,926.8475341796876,1.0,280.3559875488281,283.6947021484375,296.3315734863281,299.8103332519531,293.1499938964844,293.1499938964844,280.04998779296875,36056.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779665231704712,1.0,0.0,0.0,3.844947099685669,3.844973087310791,9.864476169241243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.21484375,0.0,1761.5098876953125,1895.4371337890625,0.0,3197.52099609375,0.9488264322280884,1.0,0.0,3.0,1.0,0.0
18088620,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.5104691386222839,0.4127083718776703,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8377300500869751,0.2697003781795501,0.2561871707439422,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8589974641799927,0.2914922535419464,0.2045948356389999,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8177317976951599,0.2493062913417816,0.2370924651622772,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7200603485107422,0.1682490408420562,0.762326717376709,284.8830261230469,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4913024902344,284.8908996582031,1.0,0.4262718558311462,1.0,1.0,0.0,1.0,-2.248204469680786,2.2482004165649414,4.053510565427132e-06,1.729220986366272,0.86077481508255,0.86077481508255,0.0,68.71624755859375,85.0,54669.87890625,0.0,969.1810302734376,1.0,280.05694580078125,283.6395568847656,296.3291931152344,299.8793334960937,293.1499938964844,293.1499938964844,280.3500061035156,40683.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885692954063416,1.0,0.0,0.0,3.641732215881348,3.641757011413574,8.849307846503507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.0771484375,0.0,1558.95654296875,1895.4371337890625,0.0,3296.8251953125,0.9079235792160034,1.0,0.0,3.0,1.0,0.0
18088680,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.5104691386222839,0.4127083718776703,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8377300500869751,0.2697003781795501,0.2561871707439422,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8589974641799927,0.2914922535419464,0.2045948356389999,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8177317976951599,0.2493062913417816,0.2370924651622772,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7200603485107422,0.1682490408420562,0.762326717376709,284.8830261230469,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4913024902344,284.8908996582031,1.0,0.4262718558311462,1.0,1.0,0.0,1.0,-2.248204469680786,2.2482004165649414,4.053510565427132e-06,1.729220986366272,0.86077481508255,0.86077481508255,0.0,68.71624755859375,85.0,54669.87890625,0.0,969.1810302734376,1.0,280.05694580078125,283.6395568847656,296.3291931152344,299.8793334960937,293.1499938964844,293.1499938964844,280.3500061035156,40683.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885692954063416,1.0,0.0,0.0,3.641732215881348,3.641757011413574,8.849307846503507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.0771484375,0.0,1558.95654296875,1895.4371337890625,0.0,3296.8251953125,0.9079235792160034,1.0,0.0,3.0,1.0,0.0
18088740,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9990000128746032,0.5161240100860596,0.4201010763645172,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8367207646369934,0.2736942768096924,0.2597750127315521,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8566309809684753,0.2944889664649963,0.206514835357666,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8164331316947937,0.2526960670948028,0.2401305139064788,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7194642424583435,0.1709529012441635,0.7739510536193848,285.0595397949219,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4932556152344,285.0588684082031,1.0,0.4328199625015259,1.0,1.0,0.0,1.0,-2.2813096046447754,2.281305313110352,4.174115929345135e-06,1.755241632461548,1.0,1.0,0.0,71.53564453125,73.0,54869.78125,0.0,1013.9852294921876,1.0,280.34332275390625,283.7969055175781,296.28814697265625,299.7691955566406,293.1499938964844,293.1499938964844,280.04998779296875,32512.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812676072120667,1.0,0.0,0.0,3.798330545425415,3.7983555793762207,9.626730843592668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.5439453125,0.0,1677.3817138671875,1895.4371337890625,0.0,3228.458740234375,0.9360769391059875,1.0,0.0,3.0,1.0,0.0
18088800,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9990000128746032,0.5161240100860596,0.4201010763645172,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8367207646369934,0.2736942768096924,0.2597750127315521,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8566309809684753,0.2944889664649963,0.206514835357666,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8164331316947937,0.2526960670948028,0.2401305139064788,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7194642424583435,0.1709529012441635,0.7739510536193848,285.0595397949219,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4932556152344,285.0588684082031,1.0,0.4328199625015259,1.0,1.0,0.0,1.0,-2.2813096046447754,2.281305313110352,4.174115929345135e-06,1.755241632461548,1.0,1.0,0.0,71.53564453125,73.0,54869.78125,0.0,1013.9852294921876,1.0,280.34332275390625,283.7969055175781,296.28814697265625,299.7691955566406,293.1499938964844,293.1499938964844,280.04998779296875,32512.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812676072120667,1.0,0.0,0.0,3.798330545425415,3.7983555793762207,9.626730843592668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.5439453125,0.0,1677.3817138671875,1895.4371337890625,0.0,3228.458740234375,0.9360769391059875,1.0,0.0,3.0,1.0,0.0
18088860,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.5196900963783264,0.4177072048187256,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8405949473381042,0.2760187685489654,0.2621199786663055,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8599538207054138,0.2960760295391083,0.2077742516994476,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8200309872627258,0.254649668931961,0.2421156466007232,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.722987174987793,0.1725727766752243,0.7816097736358643,284.8946838378906,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4925231933594,284.8914489746094,1.0,0.4339761734008789,1.0,1.0,0.0,1.0,-2.294365882873535,2.294361591339112,4.222734332870459e-06,1.7658090591430664,0.9136804938316344,0.9136804938316344,0.0,71.35013580322266,73.0,56083.35546875,0.0,1026.8994140625,1.0,280.0760803222656,283.6083679199219,296.3617553710937,300.0175170898437,293.1499938964844,293.1499938964844,280.04998779296875,36327.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912890553474426,1.0,0.0,0.0,3.798559427261353,3.798584938049317,9.627890449337428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.2021484375,0.0,1707.3631591796875,1895.4371337890625,0.0,3322.2607421875,0.9373239874839784,1.0,0.0,3.0,1.0,0.0
18088920,297.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.5220848321914673,0.4144814312458038,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8437932133674622,0.2772192060947418,0.2632357776165008,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8628670573234558,0.2968274652957916,0.2082908302545547,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8229986429214478,0.2556444108486175,0.2430394291877746,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7257843017578125,0.1734133213758468,0.7852818369865417,284.9031982421875,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4941711425781,284.9061584472656,1.0,0.4338116645812988,1.0,1.0,0.0,1.0,-2.2979772090911865,2.2979729175567627,4.2363308239146136e-06,1.7687863111495972,0.9060410261154176,0.9060410261154176,0.0,70.67024993896484,76.0,56079.8828125,0.0,1028.0330810546875,1.0,280.0569152832031,283.6225280761719,296.3538818359375,299.9860534667969,293.1499938964844,293.1499938964844,279.75,37551.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935073018074036,1.0,0.0,0.0,3.756932497024536,3.756957769393921,9.418029662811024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.0263671875,0.0,1667.3687744140625,1895.4371337890625,0.0,3342.99169921875,0.9302639365196228,1.0,0.0,3.0,1.0,0.0
18088980,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.5296268463134766,0.4121817052364349,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8484876751899719,0.280622273683548,0.2663643956184387,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8664366602897644,0.2989728450775146,0.2097227722406387,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8271381258964539,0.258456826210022,0.2456220686435699,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7300015091896057,0.175812616944313,0.7957277297973633,284.89654541015625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.50640869140625,284.9022216796875,1.0,0.4364735186100006,1.0,1.0,0.0,1.0,-2.3163321018218994,2.316327810287476,4.304573849367444e-06,1.783232808113098,0.8391098976135254,0.8391098976135254,0.0,70.67137145996094,79.0,56615.08984375,0.0,1047.48095703125,1.0,279.75787353515625,283.6031799316406,296.3481140136719,300.0214233398437,293.1499938964844,293.1499938964844,280.04998779296875,40821.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008517265319824,1.0,0.0,0.0,3.516752243041992,3.5167758464813232,8.252334851022169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.931640625,0.0,1424.675537109375,1895.4371337890625,0.0,3411.5224609375,0.8809504508972168,1.0,0.0,3.0,1.0,0.0
18089040,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.5296268463134766,0.4121817052364349,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8484876751899719,0.280622273683548,0.2663643956184387,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8664366602897644,0.2989728450775146,0.2097227722406387,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8271381258964539,0.258456826210022,0.2456220686435699,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7300015091896057,0.175812616944313,0.7957277297973633,284.89654541015625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.50640869140625,284.9022216796875,1.0,0.4364735186100006,1.0,1.0,0.0,1.0,-2.3163321018218994,2.316327810287476,4.304573849367444e-06,1.783232808113098,0.8391098976135254,0.8391098976135254,0.0,70.67137145996094,79.0,56615.08984375,0.0,1047.48095703125,1.0,279.75787353515625,283.6031799316406,296.3481140136719,300.0214233398437,293.1499938964844,293.1499938964844,280.04998779296875,40821.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008517265319824,1.0,0.0,0.0,3.516752243041992,3.5167758464813232,8.252334851022169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.931640625,0.0,1424.675537109375,1895.4371337890625,0.0,3411.5224609375,0.8809504508972168,1.0,0.0,3.0,1.0,0.0
18089100,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9990000128746032,0.5341145396232605,0.411715418100357,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8506327271461487,0.2827079892158508,0.2681589722633362,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8680272698402405,0.3005055487155914,0.210638627409935,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8289936780929565,0.260214239358902,0.2471208423376083,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7319449782371521,0.1772770434617996,0.8017157316207886,285.0343017578125,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5185852050781,285.0419311523437,1.0,0.4382320344448089,1.0,1.0,0.0,1.0,-2.3280181884765625,2.3280138969421387,4.348324637248879e-06,1.7924318313598633,0.934518337249756,0.934518337249756,0.0,70.91971588134766,79.0,56283.875,0.0,1060.983154296875,1.0,279.9992980957031,283.7447204589844,296.2965087890625,299.82989501953125,293.1499938964844,293.1499938964844,280.04998779296875,34187.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894168496131897,1.0,0.0,0.0,3.583730936050415,3.583754062652588,8.569669489588705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.9501953125,0.0,1447.3690185546875,1895.4371337890625,0.0,3349.16796875,0.8915734887123108,1.0,0.0,3.0,1.0,0.0
18089160,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9990000128746032,0.5387908816337585,0.4112003445625305,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8530836701393127,0.2849408984184265,0.2702160775661468,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8699695467948914,0.3021987974643707,0.2117827832698822,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8311291933059692,0.2621105015277862,0.2488634586334228,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7341670989990234,0.1788684576749801,0.808620035648346,285.0364685058594,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5322265625,285.0346374511719,1.0,0.4402793943881988,1.0,1.0,0.0,1.0,-2.341630220413208,2.341625690460205,4.399566932988819e-06,1.803139925003052,0.966454803943634,0.966454803943634,0.0,71.21836853027344,82.0,56771.8515625,0.0,1076.89794921875,1.0,280.0423583984375,283.7283020019531,296.3164978027344,299.9164428710937,293.1499938964844,293.1499938964844,279.75,32331.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924787640571594,1.0,0.0,0.0,3.683524608612061,3.683548212051392,9.053582061824272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.2158203125,0.0,1543.0850830078125,1895.4371337890625,0.0,3333.380859375,0.9101463556289672,1.0,0.0,3.0,1.0,0.0
18089220,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9990000128746032,0.5464274287223816,0.4126079976558685,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8560138940811157,0.2887817323207855,0.2740123867988586,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8716556429862976,0.3047607839107513,0.2137354165315628,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8335472941398621,0.2653188109397888,0.2520566880702972,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7370566129684448,0.1816746890544891,0.8217545747756958,284.9174194335937,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5415344238281,284.92218017578125,1.0,0.4449736773967743,1.0,1.0,0.0,1.0,-2.369842290878296,2.369837760925293,4.507219728111522e-06,1.8255763053894043,0.8780399560928345,0.8780399560928345,0.0,72.46027374267578,85.0,58028.21484375,0.0,1112.916748046875,1.0,279.7571716308594,283.5925598144531,296.38348388671875,300.1307067871094,293.1499938964844,293.1499938964844,280.04998779296875,37793.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033556580543518,1.0,0.0,0.0,3.613375186920166,3.6133992671966553,8.712030989954656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.091796875,0.0,1506.085205078125,1895.4371337890625,0.0,3434.843505859375,0.8988874554634094,1.0,0.0,3.0,1.0,0.0
18089280,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9990000128746032,0.5464274287223816,0.4126079976558685,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8560138940811157,0.2887817323207855,0.2740123867988586,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8716556429862976,0.3047607839107513,0.2137354165315628,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8335472941398621,0.2653188109397888,0.2520566880702972,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7370566129684448,0.1816746890544891,0.8217545747756958,284.9174194335937,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5415344238281,284.92218017578125,1.0,0.4449736773967743,1.0,1.0,0.0,1.0,-2.369842290878296,2.369837760925293,4.507219728111522e-06,1.8255763053894043,0.8780399560928345,0.8780399560928345,0.0,72.46027374267578,85.0,58028.21484375,0.0,1112.916748046875,1.0,279.7571716308594,283.5925598144531,296.38348388671875,300.1307067871094,293.1499938964844,293.1499938964844,280.04998779296875,37793.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033556580543518,1.0,0.0,0.0,3.613375186920166,3.6133992671966553,8.712030989954656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.091796875,0.0,1506.085205078125,1895.4371337890625,0.0,3434.843505859375,0.8988874554634094,1.0,0.0,3.0,1.0,0.0
18089340,297.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9990000128746032,0.5547449588775635,0.4151182472705841,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8583828210830688,0.2932229042053222,0.2780159115791321,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8727584481239319,0.3080213069915771,0.2158443927764892,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8354264497756958,0.2690680921077728,0.2554265558719635,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7394648790359497,0.1848588287830352,0.8354759216308594,285.0648498535156,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.556396484375,285.0640563964844,1.0,0.4502995908260345,1.0,1.0,0.0,1.0,-2.400729417800904,2.4007246494293213,4.626772806659574e-06,1.850209593772888,1.0,1.0,0.0,74.07654571533203,88.0,58242.1875,0.0,1154.2850341796875,1.0,280.0429077148437,283.7267761230469,296.3558349609375,300.04705810546875,293.1499938964844,293.1499938964844,279.75,32177.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984290957450867,1.0,0.0,0.0,3.7797281742095934,3.779752731323242,9.532666922495993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.1318359375,0.0,1652.728515625,1895.4371337890625,0.0,3388.9365234375,0.9315007328987122,1.0,0.0,3.0,1.0,0.0
18089400,297.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9990000128746032,0.5547449588775635,0.4151182472705841,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8583828210830688,0.2932229042053222,0.2780159115791321,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8727584481239319,0.3080213069915771,0.2158443927764892,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8354264497756958,0.2690680921077728,0.2554265558719635,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7394648790359497,0.1848588287830352,0.8354759216308594,285.0648498535156,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.556396484375,285.0640563964844,1.0,0.4502995908260345,1.0,1.0,0.0,1.0,-2.400729417800904,2.4007246494293213,4.626772806659574e-06,1.850209593772888,1.0,1.0,0.0,74.07654571533203,88.0,58242.1875,0.0,1154.2850341796875,1.0,280.0429077148437,283.7267761230469,296.3558349609375,300.04705810546875,293.1499938964844,293.1499938964844,279.75,32177.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984290957450867,1.0,0.0,0.0,3.7797281742095934,3.779752731323242,9.532666922495993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.1318359375,0.0,1652.728515625,1895.4371337890625,0.0,3388.9365234375,0.9315007328987122,1.0,0.0,3.0,1.0,0.0
18089460,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.561484158039093,0.4191718995571136,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.859609842300415,0.2971571385860443,0.28195321559906,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8726269602775574,0.3106099367141723,0.2178547233343124,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8362507820129395,0.2723453640937805,0.2587355971336365,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7409688830375671,0.1877276301383972,0.8491438031196594,284.9149780273437,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5557861328125,284.91815185546875,1.0,0.4561222195625305,1.0,1.0,0.0,1.0,-2.4331417083740234,2.4331369400024414,4.753528173750965e-06,1.8758171796798704,0.9206055402755736,0.9206055402755736,0.0,76.1346435546875,91.0,59849.296875,0.0,1200.2261962890625,1.0,279.75701904296875,283.5522155761719,296.4174499511719,300.278076171875,293.1499938964844,293.1499938964844,279.45001220703125,36660.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911033034324646,1.0,0.0,0.0,3.7672295570373535,3.7672548294067374,9.46972761539655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.205078125,0.0,1672.6488037109375,1895.4371337890625,0.0,3506.188232421875,0.93193256855011,1.0,0.0,3.0,1.0,0.0
18089520,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.561484158039093,0.4191718995571136,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.859609842300415,0.2971571385860443,0.28195321559906,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8726269602775574,0.3106099367141723,0.2178547233343124,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8362507820129395,0.2723453640937805,0.2587355971336365,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7409688830375671,0.1877276301383972,0.8491438031196594,284.9149780273437,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5557861328125,284.91815185546875,1.0,0.4561222195625305,1.0,1.0,0.0,1.0,-2.4331417083740234,2.4331369400024414,4.753528173750965e-06,1.8758171796798704,0.9206055402755736,0.9206055402755736,0.0,76.1346435546875,91.0,59849.296875,0.0,1200.2261962890625,1.0,279.75701904296875,283.5522155761719,296.4174499511719,300.278076171875,293.1499938964844,293.1499938964844,279.45001220703125,36660.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911033034324646,1.0,0.0,0.0,3.7672295570373535,3.7672548294067374,9.46972761539655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.205078125,0.0,1672.6488037109375,1895.4371337890625,0.0,3506.188232421875,0.93193256855011,1.0,0.0,3.0,1.0,0.0
18089580,297.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.5672736763954163,0.4250771403312683,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.859207034111023,0.3009239137172699,0.2855183184146881,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8707500696182251,0.3129881024360657,0.2195151299238205,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8355539441108704,0.2754450440406799,0.2616821527481079,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.741041898727417,0.1904051303863525,0.8613776564598083,284.90216064453125,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5476989746094,284.90704345703125,1.0,0.4621554911136627,1.0,1.0,0.0,1.0,-2.464751482009888,2.4647467136383057,4.878685558651341e-06,1.900702118873596,0.8567032814025879,0.8567032814025879,0.0,78.65343475341797,94.0,60778.8203125,0.0,1248.2476806640625,1.0,279.4576416015625,283.515869140625,296.4163818359375,300.3460693359375,293.1499938964844,293.1499938964844,279.75,39786.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196484088897704,1.0,0.0,0.0,3.5776031017303467,3.577627182006836,8.540388307665125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.9501953125,0.0,1481.87158203125,1895.4371337890625,0.0,3585.9130859375,0.8932369351387024,1.0,0.0,3.0,1.0,0.0
18089640,297.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.5672736763954163,0.4250771403312683,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.859207034111023,0.3009239137172699,0.2855183184146881,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8707500696182251,0.3129881024360657,0.2195151299238205,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8355539441108704,0.2754450440406799,0.2616821527481079,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.741041898727417,0.1904051303863525,0.8613776564598083,284.90216064453125,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5476989746094,284.90704345703125,1.0,0.4621554911136627,1.0,1.0,0.0,1.0,-2.464751482009888,2.4647467136383057,4.878685558651341e-06,1.900702118873596,0.8567032814025879,0.8567032814025879,0.0,78.65343475341797,94.0,60778.8203125,0.0,1248.2476806640625,1.0,279.4576416015625,283.515869140625,296.4163818359375,300.3460693359375,293.1499938964844,293.1499938964844,279.75,39786.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196484088897704,1.0,0.0,0.0,3.5776031017303467,3.577627182006836,8.540388307665125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.9501953125,0.0,1481.87158203125,1895.4371337890625,0.0,3585.9130859375,0.8932369351387024,1.0,0.0,3.0,1.0,0.0
18089700,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5707836151123047,0.4277099967002868,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8594250679016113,0.3031925559043884,0.2875083982944488,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8702956438064575,0.3146426975727081,0.2205318957567215,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.83559250831604,0.277349442243576,0.2633418142795563,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7413949370384216,0.1919859945774078,0.8680334687232971,285.0429077148437,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.5498046875,285.0497436523437,1.0,0.4652665257453918,1.0,1.0,0.0,1.0,-2.481515407562256,2.4815104007720947,4.945633463648846e-06,1.9138435125350952,0.9566327929496764,0.9566327929496764,0.0,79.87471008300781,94.0,60519.28515625,0.0,1273.68603515625,1.0,279.7008361816406,283.65966796875,296.36846923828125,300.1616516113281,293.1499938964844,293.1499938964844,279.75,33778.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141523241996764,1.0,0.0,0.0,3.646352052688599,3.646375417709351,8.871774070939864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.9912109375,0.0,1512.5096435546875,1895.4371337890625,0.0,3535.097900390625,0.90509694814682,1.0,0.0,3.0,1.0,0.0
18089760,297.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9990000128746032,0.5744994282722473,0.4297927618026733,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8602622151374817,0.3056070506572723,0.2897638380527496,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8705294728279114,0.3164650201797485,0.2217830717563629,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8362127542495728,0.2793994843959808,0.2652528285980224,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7422773838043213,0.1936905235052108,0.8755781650543213,285.0464172363281,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.55401611328125,285.0450744628906,1.0,0.4684803485870361,1.0,1.0,0.0,1.0,-2.4995901584625244,2.499585151672364,5.018328010919504e-06,1.928005576133728,0.992349088191986,0.992349088191986,0.0,81.00760650634766,97.0,61110.99609375,0.0,1300.6773681640625,1.0,279.7428894042969,283.6455383300781,296.38836669921875,300.2568664550781,293.1499938964844,293.1499938964844,279.45001220703125,32178.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134132266044616,1.0,0.0,0.0,3.7446603775024414,3.74468445777893,9.356601822219092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.3701171875,0.0,1611.718994140625,1895.4371337890625,0.0,3528.25244140625,0.9238519072532654,1.0,0.0,3.0,1.0,0.0
18089820,297.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9990000128746032,0.5802332758903503,0.4353498220443725,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8606294393539429,0.3097261488437652,0.2938904762268066,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8695819973945618,0.3192319273948669,0.2239231318235397,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8362699747085571,0.2828557193279266,0.2687411904335022,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7430183291435242,0.1966543048620224,0.8897218704223633,284.9197082519531,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5468139648437,284.9237976074219,1.0,0.4750295281410217,1.0,1.0,0.0,1.0,-2.534982681274414,2.534977674484253,5.162379693501862e-06,1.9558058977127075,0.9040364027023317,0.9040364027023317,0.0,83.63107299804688,100.0,62665.390625,0.0,1356.2978515625,1.0,279.4564819335937,283.4950866699219,296.4510498046875,300.4877014160156,293.1499938964844,293.1499938964844,279.75,37114.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924895703792572,1.0,0.0,0.0,3.706209897994995,3.7062346935272217,9.165439678326948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.078125,0.0,1605.074462890625,1895.4371337890625,0.0,3634.268310546875,0.9188726544380188,1.0,0.0,3.0,1.0,0.0
18089880,297.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9990000128746032,0.5802332758903503,0.4353498220443725,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8606294393539429,0.3097261488437652,0.2938904762268066,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8695819973945618,0.3192319273948669,0.2239231318235397,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8362699747085571,0.2828557193279266,0.2687411904335022,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7430183291435242,0.1966543048620224,0.8897218704223633,284.9197082519531,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5468139648437,284.9237976074219,1.0,0.4750295281410217,1.0,1.0,0.0,1.0,-2.534982681274414,2.534977674484253,5.162379693501862e-06,1.9558058977127075,0.9040364027023317,0.9040364027023317,0.0,83.63107299804688,100.0,62665.390625,0.0,1356.2978515625,1.0,279.4564819335937,283.4950866699219,296.4510498046875,300.4877014160156,293.1499938964844,293.1499938964844,279.75,37114.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924895703792572,1.0,0.0,0.0,3.706209897994995,3.7062346935272217,9.165439678326948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.078125,0.0,1605.074462890625,1895.4371337890625,0.0,3634.268310546875,0.9188726544380188,1.0,0.0,3.0,1.0,0.0
18089940,297.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.9990000128746032,0.5867301225662231,0.4406606256961822,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8611892461776733,0.3143438994884491,0.2980622947216034,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8689135909080505,0.3226432800292969,0.2261355370283126,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8365153074264526,0.2867752611637115,0.2722746431827545,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7438675761222839,0.1999177783727646,0.9038513898849488,285.0862731933594,284.95001220703125,297.5490417480469,293.42578125,297.5482482910156,297.5490417480469,285.08758544921875,1.0,0.4815254509449005,1.0,1.0,0.0,1.0,-2.570254325866699,2.57024884223938,5.307890660333214e-06,1.98345685005188,1.0,1.0,0.0,86.21984100341797,100.0,62781.5625,0.0,1413.022705078125,1.0,279.74285888671875,283.65411376953125,296.4226379394531,300.3973083496094,293.1499938964844,293.1499938964844,279.75,33127.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920862317085266,1.0,0.0,0.0,3.835099458694458,3.8351247310638414,9.814010581976618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.4716796875,0.0,1726.436279296875,1895.4371337890625,0.0,3597.114501953125,0.94469553232193,1.0,0.0,3.0,1.0,0.0
18090000,297.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.5869066119194031,0.4407806098461151,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8612274527549744,0.3144698441028595,0.2981834709644317,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8689212799072266,0.3227372169494629,0.2262031137943267,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8365435600280762,0.2868825495243072,0.2723781764507293,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.7439101338386536,0.2000073045492172,0.9042617082595824,285.0868835449219,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.54913330078125,285.08819580078125,1.0,0.4817022085189819,1.0,1.0,0.0,1.0,-2.5712432861328125,2.5712380409240723,5.312003395374632e-06,1.9842336177825928,1.0,1.0,0.0,86.2854232788086,103.0,62806.5078125,0.0,1414.6025390625,1.0,279.743408203125,283.654296875,296.4239807128906,300.4014587402344,293.1499938964844,293.1499938964844,279.45001220703125,33165.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209616780281068,1.0,0.0,0.0,3.8370862007141113,3.837111473083496,9.824181006479191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.7734375,0.0,1729.1463623046875,1895.4371337890625,0.0,3598.03076171875,0.9451854228973388,1.0,0.0,3.0,1.0,0.0
18090060,297.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.9990000128746032,0.5903269052505493,0.4465622305870056,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.8604485392570496,0.3172842860221863,0.3012675344944,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.8672225475311279,0.3245575726032257,0.2278338074684143,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8356326222419739,0.2892190814018249,0.274991363286972,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.7435480356216431,0.2019782811403274,0.9147069454193116,284.8146057128906,284.95001220703125,297.57568359375,293.4356689453125,297.5676574707031,297.5395812988281,284.7975769042969,1.0,0.4865331053733825,1.0,1.0,0.2879999876022339,1.0,-2.599544048309326,2.0453600883483887,0.554184079170227,1.4546798467636108,0.8684932589530945,0.8684932589530945,0.0,88.46746826171875,103.0,61019.9765625,0.0,1459.0240478515625,1.0,279.468017578125,283.3022155761719,296.47705078125,300.56463623046875,293.1499938964844,293.1499938964844,279.45001220703125,37966.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299381375312804,1.0,0.0,0.0,3.821652173995972,3.8216781616210938,9.745308489073068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.203125,0.0,1748.0654296875,1895.4371337890625,0.0,3680.574462890625,0.9419759511947632,1.0,0.0,3.0,1.0,0.0
18090120,297.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.5908588767051697,0.449729174375534,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.8592702150344849,0.318036288022995,0.3021442592144012,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.8656342029571533,0.3248773515224457,0.2281922549009323,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8344639539718628,0.289800763130188,0.2757034301757812,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.7426356077194214,0.2024657279253006,0.9176024794578552,284.7661437988281,284.95001220703125,297.5852966308594,293.4393615722656,297.5668029785156,297.52899169921875,284.7657470703125,1.0,0.4883386194705963,1.0,1.0,0.4000000059604645,1.0,-2.6091675758361816,1.7557283639907837,0.853439211845398,1.1638786792755127,0.8050650358200073,0.8050650358200073,0.0,89.51692962646484,106.0,58422.34765625,0.0,1475.4180908203125,1.0,279.4560852050781,283.2632751464844,296.4464416503906,300.3927001953125,293.1499938964844,293.1499938964844,279.75,44331.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927940547466278,1.0,0.0,0.0,3.665987014770508,3.666012525558472,8.967577400653681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.56982421875,0.0,1613.63623046875,1895.4371337890625,0.0,3662.24951171875,0.9117401838302612,1.0,0.0,3.0,1.0,0.0
18090180,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.5935726761817932,0.4597135782241821,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8558735847473145,0.3212502896785736,0.3051419258117676,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8608905076980591,0.3267399370670318,0.2294251024723053,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8309904336929321,0.2923220694065094,0.2780748903751373,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7397705912590027,0.2043513059616089,0.9264570474624634,284.8874816894531,284.95001220703125,297.6180114746094,293.45220947265625,297.5562744140625,297.5021667480469,284.8946838378906,1.0,0.4945894479751587,1.0,1.0,0.800000011920929,1.0,-2.639732360839844,1.2371699810028076,1.402562379837036,0.6400496959686279,0.8175719976425171,0.8175719976425171,0.0,93.1313934326172,109.0,52762.0703125,0.0,1531.5330810546875,1.0,279.7411193847656,283.3894348144531,296.3128662109375,299.74786376953125,293.1499938964844,293.1499938964844,280.04998779296875,41330.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951528072357178,1.0,0.0,0.0,3.445375919342041,3.4453988075256348,7.920754114820738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.642578125,0.0,1354.857177734375,1895.4371337890625,0.0,3358.361083984375,0.8643082976341248,1.0,0.0,3.0,1.0,0.0
18090240,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.5935726761817932,0.4597135782241821,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8558735847473145,0.3212502896785736,0.3051419258117676,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8608905076980591,0.3267399370670318,0.2294251024723053,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8309904336929321,0.2923220694065094,0.2780748903751373,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7397705912590027,0.2043513059616089,0.9264570474624634,284.8874816894531,284.95001220703125,297.6180114746094,293.45220947265625,297.5562744140625,297.5021667480469,284.8946838378906,1.0,0.4945894479751587,1.0,1.0,0.800000011920929,1.0,-2.639732360839844,1.2371699810028076,1.402562379837036,0.6400496959686279,0.8175719976425171,0.8175719976425171,0.0,93.1313934326172,109.0,52762.0703125,0.0,1531.5330810546875,1.0,279.7411193847656,283.3894348144531,296.3128662109375,299.74786376953125,293.1499938964844,293.1499938964844,280.04998779296875,41330.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951528072357178,1.0,0.0,0.0,3.445375919342041,3.4453988075256348,7.920754114820738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.642578125,0.0,1354.857177734375,1895.4371337890625,0.0,3358.361083984375,0.8643082976341248,1.0,0.0,3.0,1.0,0.0
18090300,297.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.5955342650413513,0.4637269973754883,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8549992442131042,0.32315593957901,0.3068428933620453,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8594381809234619,0.3280512690544128,0.230245441198349,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8300036191940308,0.2938481867313385,0.2794323563575744,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7389307022094727,0.2054328024387359,0.9311437606811525,285.0292358398437,284.95001220703125,297.6334228515625,293.45849609375,297.5585632324219,297.4954833984375,285.03271484375,1.0,0.4976764917373657,1.0,1.0,1.0,1.0,-2.65484619140625,1.2172672748565674,1.4375789165496826,0.617157518863678,0.915836215019226,0.915836215019226,0.0,94.7645034790039,109.0,52136.06640625,0.0,1559.73779296875,1.0,279.99383544921875,283.5318603515625,296.2948913574219,299.5596008300781,293.1499938964844,293.1499938964844,280.04998779296875,33998.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771551847457886,1.0,0.0,0.0,3.515231370925904,3.515253782272339,8.245198728218384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.0283203125,0.0,1373.9117431640625,1895.4371337890625,0.0,3189.914794921875,0.8759592175483704,1.0,0.0,3.0,1.0,0.0
18090360,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.5976089835166931,0.4672009944915771,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8546326160430908,0.3251196444034576,0.3087347447872162,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8585461974143982,0.3294336795806885,0.2312387377023697,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8294884562492371,0.29542937874794,0.280963659286499,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7384949326515198,0.2065481692552566,0.9363423585891724,285.0246887207031,284.95001220703125,297.64825439453125,293.4647216796875,297.5624084472656,297.4906311035156,285.02374267578125,1.0,0.5007743239402771,0.8970891237258911,0.8970891237258911,1.0,1.0,-2.67057466506958,1.218730092048645,1.4518444538116455,0.6154659986495972,0.9394388794898988,0.9394388794898988,0.0,96.28685760498048,112.0,52470.29296875,0.0,1588.6793212890625,1.0,280.0408020019531,283.5196838378906,296.3542175292969,299.6709899902344,293.1499938964844,293.1499938964844,279.75,32559.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684492111206055,1.0,0.0,0.0,3.606444358825684,3.606467247009277,8.678641734150006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.7646484375,0.0,1459.8111572265625,1895.4371337890625,0.0,3108.2626953125,0.8930599093437195,1.0,0.0,3.0,1.0,0.0
