time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090420,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.5998513102531433,0.47550168633461,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8526256084442139,0.3282031416893005,0.3119538724422455,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8554223775863647,0.3312229812145233,0.232740581035614,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8272755742073059,0.2978068590164184,0.2835065424442291,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7365294694900513,0.2081618756055832,0.9448310136795044,284.910888671875,284.95001220703125,297.6762084960937,293.47686767578125,297.558837890625,297.4664611816406,284.9132995605469,1.0,0.5068261623382568,0.6912674307823181,0.6912674307823181,1.0,1.0,-2.699482679367065,1.1890159845352173,1.510466694831848,0.5798987150192261,0.8498736023902893,0.8498736023902893,0.0,99.64054870605467,115.0,53252.29296875,0.0,1645.3800048828125,1.0,279.75787353515625,283.383544921875,296.47918701171875,299.93194580078125,293.1499938964844,293.1499938964844,280.04998779296875,38426.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738152384757996,1.0,0.0,0.0,3.509625196456909,3.509648323059082,8.218920584113221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.84912109375,0.0,1399.990966796875,1895.4371337890625,0.0,3158.595947265625,0.8762759566307068,1.0,0.0,3.0,1.0,0.0
18090480,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.5998513102531433,0.47550168633461,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8526256084442139,0.3282031416893005,0.3119538724422455,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8554223775863647,0.3312229812145233,0.232740581035614,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8272755742073059,0.2978068590164184,0.2835065424442291,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7365294694900513,0.2081618756055832,0.9448310136795044,284.910888671875,284.95001220703125,297.6762084960937,293.47686767578125,297.558837890625,297.4664611816406,284.9132995605469,1.0,0.5068261623382568,0.6912674307823181,0.6912674307823181,1.0,1.0,-2.699482679367065,1.1890159845352173,1.510466694831848,0.5798987150192261,0.8498736023902893,0.8498736023902893,0.0,99.64054870605467,115.0,53252.29296875,0.0,1645.3800048828125,1.0,279.75787353515625,283.383544921875,296.47918701171875,299.93194580078125,293.1499938964844,293.1499938964844,280.04998779296875,38426.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738152384757996,1.0,0.0,0.0,3.509625196456909,3.509648323059082,8.218920584113221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.84912109375,0.0,1399.990966796875,1895.4371337890625,0.0,3158.595947265625,0.8762759566307068,1.0,0.0,3.0,1.0,0.0
18090540,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.6024116277694702,0.4833152592182159,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8508535623550415,0.3315171301364898,0.3150468468666076,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8526265025138855,0.333372414112091,0.2341949790716171,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8252678513526917,0.3003844916820526,0.2859202027320862,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.734651505947113,0.2098390609025955,0.9524648189544678,284.9864807128906,284.95001220703125,297.7014465332031,293.4884033203125,297.5419006347656,297.4496765136719,284.981689453125,1.0,0.5125716328620911,0.4907818436622619,0.4907818436622619,1.0,1.0,-2.726407289505005,0.9921485781669616,1.734258770942688,0.3772594928741455,0.9246008992195128,0.9246008992195128,0.0,102.78219604492188,115.0,51702.4140625,0.0,1700.04150390625,1.0,280.04058837890625,283.4472045898437,296.4530334472656,299.7832336425781,293.1499938964844,293.1499938964844,280.04998779296875,33423.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638477921485901,1.0,0.0,0.0,3.6348276138305664,3.6348509788513184,8.815783303361968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.68017578125,0.0,1497.1556396484375,1895.4371337890625,0.0,3065.096435546875,0.899612545967102,1.0,0.0,3.0,1.0,0.0
18090600,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.602466344833374,0.4835087954998016,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.850818395614624,0.3316006362438202,0.3151326179504394,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8525654673576355,0.3334243297576904,0.2342369705438614,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8252255320549011,0.3004488050937652,0.2859875559806824,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7346110939979553,0.2098804116249084,0.95267653465271,284.9836120605469,284.95001220703125,297.7020874023437,293.4887084960937,297.5409545898437,297.4491577148437,284.978759765625,1.0,0.512724757194519,0.4854456782341003,0.4854456782341003,1.0,1.0,-2.727128744125366,0.9828705787658693,1.7442582845687866,0.3678245544433594,0.9232935309410096,0.9232935309410096,0.0,102.86166381835938,118.0,51649.71484375,0.0,1701.5174560546875,1.0,280.0414428710937,283.4437561035156,296.4541320800781,299.7839050292969,293.1499938964844,293.1499938964844,279.75,33511.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637456893920898,1.0,0.0,0.0,3.635919570922852,3.635942935943604,8.821081678433984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.3310546875,0.0,1499.0093994140625,1895.4371337890625,0.0,3064.138671875,0.8999154567718506,1.0,0.0,3.0,1.0,0.0
18090660,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.6032540798187256,0.4925162494182586,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.848193347454071,0.3343131244182586,0.317935049533844,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8488835096359253,0.3348422348499298,0.2354214787483215,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.822393000125885,0.3024499118328094,0.2881156206130981,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7319644689559937,0.2110868096351623,0.9591385126113892,284.9058837890625,284.95001220703125,297.7260131835937,293.5002136230469,297.52984619140625,297.4201965332031,284.908203125,1.0,0.5184105634689331,0.4888112843036651,0.4888112843036651,1.0,1.0,-2.753072023391724,0.9874533414840698,1.7656186819076538,0.3661783933639526,0.8351505994796753,0.8351505994796753,0.0,106.3782958984375,106.0,52105.91015625,0.0,1756.574951171875,1.0,279.7584533691406,283.35528564453125,296.5032043457031,299.891845703125,293.1499938964844,293.1499938964844,280.04998779296875,39281.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679212331771851,1.0,0.0,0.0,3.461009979248047,3.4610328674316406,7.992800874490058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.34619140625,0.0,1356.1815185546875,1895.4371337890625,0.0,3103.309814453125,0.8665420413017273,1.0,0.0,3.0,1.0,0.0
18090720,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.6032540798187256,0.4925162494182586,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.848193347454071,0.3343131244182586,0.317935049533844,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8488835096359253,0.3348422348499298,0.2354214787483215,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.822393000125885,0.3024499118328094,0.2881156206130981,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7319644689559937,0.2110868096351623,0.9591385126113892,284.9058837890625,284.95001220703125,297.7260131835937,293.5002136230469,297.52984619140625,297.4201965332031,284.908203125,1.0,0.5184105634689331,0.4888112843036651,0.4888112843036651,1.0,1.0,-2.753072023391724,0.9874533414840698,1.7656186819076538,0.3661783933639526,0.8351505994796753,0.8351505994796753,0.0,106.3782958984375,106.0,52105.91015625,0.0,1756.574951171875,1.0,279.7584533691406,283.35528564453125,296.5032043457031,299.891845703125,293.1499938964844,293.1499938964844,280.04998779296875,39281.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679212331771851,1.0,0.0,0.0,3.461009979248047,3.4610328674316406,7.992800874490058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.34619140625,0.0,1356.1815185546875,1895.4371337890625,0.0,3103.309814453125,0.8665420413017273,1.0,0.0,3.0,1.0,0.0
18090780,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.6066049337387085,0.4878315031528473,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8533333539962769,0.3376410007476806,0.3208626210689544,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8530626893043518,0.3370127379894256,0.2367565035820007,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8268016576766968,0.3049949705600738,0.290321797132492,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.735589861869812,0.2126335352659225,0.9653419256210328,285.0146179199219,284.95001220703125,297.7481384277344,293.5113830566406,297.5336608886719,297.4122619628906,285.0130920410156,1.0,0.5185211896896362,0.4921769201755523,0.4921769201755523,1.0,1.0,-2.7626914978027344,0.9976540803909302,1.7650374174118042,0.373911052942276,0.9375142455101012,0.9375142455101012,0.0,105.35083770751952,109.0,51800.4140625,0.0,1766.1973876953125,1.0,280.0411071777344,283.47021484375,296.4803771972656,299.7822570800781,293.1499938964844,293.1499938964844,279.75,32660.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577873110771179,1.0,0.0,0.0,3.6122446060180655,3.61226749420166,8.706579706085904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.353515625,0.0,1466.8411865234375,1895.4371337890625,0.0,3008.254638671875,0.8943898677825928,1.0,0.0,3.0,1.0,0.0
18090840,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.6066049337387085,0.4878315031528473,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8533333539962769,0.3376410007476806,0.3208626210689544,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8530626893043518,0.3370127379894256,0.2367565035820007,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8268016576766968,0.3049949705600738,0.290321797132492,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.735589861869812,0.2126335352659225,0.9653419256210328,285.0146179199219,284.95001220703125,297.7481384277344,293.5113830566406,297.5336608886719,297.4122619628906,285.0130920410156,1.0,0.5185211896896362,0.4921769201755523,0.4921769201755523,1.0,1.0,-2.7626914978027344,0.9976540803909302,1.7650374174118042,0.373911052942276,0.9375142455101012,0.9375142455101012,0.0,105.35083770751952,109.0,51800.4140625,0.0,1766.1973876953125,1.0,280.0411071777344,283.47021484375,296.4803771972656,299.7822570800781,293.1499938964844,293.1499938964844,279.75,32660.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577873110771179,1.0,0.0,0.0,3.6122446060180655,3.61226749420166,8.706579706085904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.353515625,0.0,1466.8411865234375,1895.4371337890625,0.0,3008.254638671875,0.8943898677825928,1.0,0.0,3.0,1.0,0.0
18090900,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.608697235584259,0.486251026391983,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8555120825767517,0.3390609920024872,0.3223389983177185,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8547583818435669,0.3378108441829681,0.2374355792999267,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8286232948303223,0.3060476183891296,0.2914391458034515,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7370907068252563,0.2132701873779297,0.9685671329498292,284.88055419921875,284.95001220703125,297.75860595703125,293.516845703125,297.53668212890625,297.4104919433594,284.8758239746094,1.0,0.5193454027175903,0.4938597083091736,0.4938597083091736,1.0,1.0,-2.7685916423797607,1.0032014846801758,1.765390157699585,0.3778170347213745,0.8488771319389343,0.8488771319389343,0.0,105.09374237060548,109.0,52736.9375,0.0,1773.9041748046875,1.0,279.79833984375,283.3177490234375,296.5513916015625,300.0168762207031,293.1499938964844,293.1499938964844,279.75,37088.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647326827049255,1.0,0.0,0.0,3.588997364044189,3.5890209674835205,8.594874998379964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.064453125,0.0,1474.3603515625,1895.4371337890625,0.0,3073.39794921875,0.8900529742240906,1.0,0.0,3.0,1.0,0.0
18090960,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.6104629039764404,0.4864486455917358,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8564623594284058,0.340339720249176,0.3235680758953094,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8551872372627258,0.3384455740451813,0.237898051738739,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8293039202690125,0.3069632053375244,0.2923293113708496,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7375854253768921,0.2137987464666366,0.9710581302642822,284.90655517578125,284.95001220703125,297.7686767578125,293.522216796875,297.53741455078125,297.4058837890625,284.9096069335937,1.0,0.5203855633735657,0.4933950304985046,0.4933950304985046,1.0,1.0,-2.7749245166778564,1.005239725112915,1.769684672355652,0.378269612789154,0.8454081416130066,0.8454081416130066,0.0,105.37255859375,112.0,52567.2109375,0.0,1784.8446044921875,1.0,279.7579650878906,283.3481750488281,296.54931640625,299.9698181152344,293.1499938964844,293.1499938964844,280.04998779296875,38788.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674149513244629,1.0,0.0,0.0,3.497184991836548,3.4972081184387207,8.160758397934842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.8701171875,0.0,1389.696044921875,1895.4371337890625,0.0,3098.560302734375,0.8738628625869751,1.0,0.0,3.0,1.0,0.0
18091020,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.6150819659233093,0.4874718785285949,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8583789467811584,0.343593418598175,0.3264685273170471,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8561331033706665,0.3405310213565826,0.23920738697052,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8306671380996704,0.3094184696674347,0.2944966852664947,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7385696768760681,0.2153003364801406,0.9772859811782836,285.02081298828125,284.95001220703125,297.7877502441406,293.5327453613281,297.5453491210937,297.4075927734375,285.0196533203125,1.0,0.5231835246086121,0.4924657046794891,0.4924657046794891,1.0,1.0,-2.791297912597656,1.0102514028549194,1.7810465097427368,0.380044013261795,0.9534224271774292,0.9534224271774292,0.0,106.28450012207033,115.0,52297.17578125,0.0,1814.248779296875,1.0,280.0413818359375,283.4659423828125,296.5129089355469,299.8470153808594,293.1499938964844,293.1499938964844,279.75,32467.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594714999198914,1.0,0.0,0.0,3.651534080505371,3.651557445526123,8.897008569874743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.50390625,0.0,1508.4344482421875,1895.4371337890625,0.0,3024.04833984375,0.903136432170868,1.0,0.0,3.0,1.0,0.0
18091080,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.6150819659233093,0.4874718785285949,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8583789467811584,0.343593418598175,0.3264685273170471,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8561331033706665,0.3405310213565826,0.23920738697052,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8306671380996704,0.3094184696674347,0.2944966852664947,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7385696768760681,0.2153003364801406,0.9772859811782836,285.02081298828125,284.95001220703125,297.7877502441406,293.5327453613281,297.5453491210937,297.4075927734375,285.0196533203125,1.0,0.5231835246086121,0.4924657046794891,0.4924657046794891,1.0,1.0,-2.791297912597656,1.0102514028549194,1.7810465097427368,0.380044013261795,0.9534224271774292,0.9534224271774292,0.0,106.28450012207033,115.0,52297.17578125,0.0,1814.248779296875,1.0,280.0413818359375,283.4659423828125,296.5129089355469,299.8470153808594,293.1499938964844,293.1499938964844,279.75,32467.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594714999198914,1.0,0.0,0.0,3.651534080505371,3.651557445526123,8.897008569874743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.50390625,0.0,1508.4344482421875,1895.4371337890625,0.0,3024.04833984375,0.903136432170868,1.0,0.0,3.0,1.0,0.0
18091140,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.6177034378051758,0.490939736366272,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8586826324462891,0.3461831212043762,0.3291453421115875,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8554489016532898,0.3418418169021606,0.2403197735548019,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8305519223213196,0.3112610280513763,0.2964594066143036,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7382600903511047,0.216361328959465,0.9829121828079224,284.9047546386719,284.95001220703125,297.8055419921875,293.5429382324219,297.54327392578125,297.3944702148437,284.9076538085937,1.0,0.5266493558883667,0.4915363490581512,0.4915363490581512,1.0,1.0,-2.809142827987671,1.0157973766326904,1.7933454513549805,0.3824962973594665,0.8579310178756714,0.8579310178756714,0.0,107.98729705810548,118.0,53217.640625,0.0,1850.0369873046875,1.0,279.7575378417969,283.33306884765625,296.5755615234375,300.03631591796875,293.1499938964844,293.1499938964844,280.04998779296875,38461.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701244592666626,1.0,0.0,0.0,3.554893970489502,3.554917335510254,8.432310210082505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.8564453125,0.0,1447.8480224609375,1895.4371337890625,0.0,3123.978271484375,0.8862952589988708,1.0,0.0,3.0,1.0,0.0
18091200,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.6177034378051758,0.490939736366272,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8586826324462891,0.3461831212043762,0.3291453421115875,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8554489016532898,0.3418418169021606,0.2403197735548019,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8305519223213196,0.3112610280513763,0.2964594066143036,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7382600903511047,0.216361328959465,0.9829121828079224,284.9047546386719,284.95001220703125,297.8055419921875,293.5429382324219,297.54327392578125,297.3944702148437,284.9076538085937,1.0,0.5266493558883667,0.4915363490581512,0.4915363490581512,1.0,1.0,-2.809142827987671,1.0157973766326904,1.7933454513549805,0.3824962973594665,0.8579310178756714,0.8579310178756714,0.0,107.98729705810548,118.0,53217.640625,0.0,1850.0369873046875,1.0,279.7575378417969,283.33306884765625,296.5755615234375,300.03631591796875,293.1499938964844,293.1499938964844,280.04998779296875,38461.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701244592666626,1.0,0.0,0.0,3.554893970489502,3.554917335510254,8.432310210082505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.8564453125,0.0,1447.8480224609375,1895.4371337890625,0.0,3123.978271484375,0.8862952589988708,1.0,0.0,3.0,1.0,0.0
18091260,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.6202576160430908,0.4944633245468139,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.858545184135437,0.3486945331096649,0.3313462436199188,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.854547917842865,0.3434066772460937,0.241263136267662,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8301000595092773,0.3131160140037536,0.2980647981166839,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7376540303230286,0.2174440324306488,0.9873532056808472,285.0356140136719,284.95001220703125,297.8190002441406,293.55084228515625,297.5451354980469,297.3899230957031,285.0337829589844,1.0,0.5297211408615112,0.4906255602836609,0.4906255602836609,1.0,1.0,-2.824420213699341,1.0203355550765991,1.8040846586227417,0.3842469155788421,0.9676655530929564,0.9676655530929564,0.0,109.61038970947266,118.0,52833.58984375,0.0,1881.8037109375,1.0,280.033935546875,283.4676513671875,296.5249938964844,299.88067626953125,293.1499938964844,293.1499938964844,280.04998779296875,32299.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627384305000305,1.0,0.0,0.0,3.6791858673095694,3.679209470748901,9.032265779751468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.3369140625,0.0,1537.976318359375,1895.4371337890625,0.0,3054.690185546875,0.9094406962394714,1.0,0.0,3.0,1.0,0.0
18091320,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9990000128746032,0.6208726763725281,0.4952657222747803,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8586208820343018,0.3493364155292511,0.3319730162620544,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8544445633888245,0.3438138663768768,0.241564854979515,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8300886750221252,0.313593327999115,0.2985353469848633,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7375943064689636,0.2177272289991378,0.9886975288391112,285.0273742675781,284.95001220703125,297.8222351074219,293.55279541015625,297.5456237792969,297.3888854980469,285.0256042480469,1.0,0.5305400490760803,0.4903978705406189,0.4903978705406189,1.0,1.0,-2.828681707382202,1.0216494798660278,1.8070322275161743,0.3847229480743408,0.9730016589164734,0.9730016589164734,0.0,110.0091781616211,121.0,52956.2265625,0.0,1890.459228515625,1.0,280.0426940917969,283.4587707519531,296.5351867675781,299.91046142578125,293.1499938964844,293.1499938964844,279.75,32356.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626973032951355,1.0,0.0,0.0,3.707648992538452,3.7076728343963614,9.172559316539264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.5166015625,0.0,1570.5675048828125,1895.4371337890625,0.0,3054.304443359375,0.9154754877090454,1.0,0.0,3.0,1.0,0.0
18091380,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.6220545172691345,0.5011435747146606,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8575024604797363,0.3518048524856567,0.3345809876918793,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8523840308189392,0.344993531703949,0.2426207661628723,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8286610841751099,0.3152951300144195,0.3004092276096344,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7360770106315613,0.2186295092105865,0.9938080310821532,284.9013061523437,284.95001220703125,297.8380126953125,293.5623474121094,297.5387878417969,297.3695983886719,284.9040222167969,1.0,0.5347278714179993,0.4892593622207641,0.4892593622207641,1.0,1.0,-2.8485467433929443,1.0276516675949097,1.820894956588745,0.3863688111305237,0.8718959093093872,0.8718959093093872,0.0,112.4885482788086,124.0,53984.87109375,0.0,1934.13037109375,1.0,279.75738525390625,283.3157653808594,296.5971069335937,300.1053771972656,293.1499938964844,293.1499938964844,280.04998779296875,38243.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873798668384552,1.0,0.0,0.0,3.623467683792114,3.623492002487183,8.760766263549158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.91259765625,0.0,1520.5106201171875,1895.4371337890625,0.0,3158.440673828125,0.9011963605880736,1.0,0.0,3.0,1.0,0.0
18091440,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.6220545172691345,0.5011435747146606,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8575024604797363,0.3518048524856567,0.3345809876918793,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8523840308189392,0.344993531703949,0.2426207661628723,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8286610841751099,0.3152951300144195,0.3004092276096344,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7360770106315613,0.2186295092105865,0.9938080310821532,284.9013061523437,284.95001220703125,297.8380126953125,293.5623474121094,297.5387878417969,297.3695983886719,284.9040222167969,1.0,0.5347278714179993,0.4892593622207641,0.4892593622207641,1.0,1.0,-2.8485467433929443,1.0276516675949097,1.820894956588745,0.3863688111305237,0.8718959093093872,0.8718959093093872,0.0,112.4885482788086,124.0,53984.87109375,0.0,1934.13037109375,1.0,279.75738525390625,283.3157653808594,296.5971069335937,300.1053771972656,293.1499938964844,293.1499938964844,280.04998779296875,38243.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873798668384552,1.0,0.0,0.0,3.623467683792114,3.623492002487183,8.760766263549158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.91259765625,0.0,1520.5106201171875,1895.4371337890625,0.0,3158.440673828125,0.9011963605880736,1.0,0.0,3.0,1.0,0.0
18091500,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9990000128746032,0.6228852868080139,0.5044710636138916,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8566814661026001,0.353255420923233,0.3358185291290283,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8510964512825012,0.3458355665206909,0.243092805147171,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8276983499526978,0.316328763961792,0.3012740910053253,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7350732684135437,0.2191834449768066,0.9960039854049684,285.0329284667969,284.95001220703125,297.8455810546875,293.5669860839844,297.537353515625,297.3631591796875,285.0375366210937,1.0,0.5368595123291016,0.4886901378631592,0.4886901378631592,1.0,1.0,-2.858276844024658,1.030590534210205,1.827686309814453,0.3868189752101898,0.9644848108291626,0.9644848108291626,0.0,113.82928466796876,124.0,53360.19921875,0.0,1956.342041015625,1.0,280.001708984375,283.459228515625,296.5425720214844,299.9075622558594,293.1499938964844,293.1499938964844,280.04998779296875,33639.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868188738822937,1.0,0.0,0.0,3.679668426513672,3.679692506790161,9.034636718752154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.49267578125,0.0,1548.62451171875,1895.4371337890625,0.0,3105.819580078125,0.9121297001838684,1.0,0.0,3.0,1.0,0.0
18091560,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.6239235401153564,0.5072615742683411,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8563887476921082,0.3548591732978821,0.337323397397995,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8503724932670593,0.3468534052371979,0.2437936961650848,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.827220618724823,0.3175026178359985,0.3023779392242431,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7344990372657776,0.2198444604873657,0.9989840388298036,285.03204345703125,284.95001220703125,297.8529663085937,293.571533203125,297.53759765625,297.3595275878906,285.0306091308594,1.0,0.5390732288360596,0.4880527853965759,0.4880527853965759,1.0,1.0,-2.8691883087158203,1.0338830947875977,1.835305333137512,0.3873399496078491,0.9928945302963256,0.9928945302963256,0.0,115.05963134765624,112.0,53679.32421875,0.0,1980.0772705078125,1.0,280.0429382324219,283.450927734375,296.55535888671875,299.975830078125,293.1499938964844,293.1499938964844,279.75,32475.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666796684265137,1.0,0.0,0.0,3.766812562942505,3.766837120056152,9.467630661674776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.4482421875,0.0,1639.83837890625,1895.4371337890625,0.0,3091.662841796875,0.929052710533142,1.0,0.0,3.0,1.0,0.0
18091620,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.6253701448440552,0.5017697215080261,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8614341020584106,0.3571807742118835,0.3396885097026825,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8543595671653748,0.3478722274303436,0.2446623295545578,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8313909769058228,0.3190340101718902,0.3039847612380981,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7378364205360413,0.2205682545900344,1.0027406215667725,284.8877258300781,284.95001220703125,297.8673400878906,293.5804138183594,297.5326538085937,297.34429931640625,284.8901672363281,1.0,0.5381577014923096,0.4867780804634094,0.4867780804634094,1.0,1.0,-2.87294864654541,1.0329523086547852,1.839996218681336,0.385728657245636,0.8779547810554504,0.8779547810554504,0.0,113.56550598144533,115.0,54520.66015625,0.0,1978.888427734375,1.0,279.75640869140625,283.2929992675781,296.61456298828125,300.1632995605469,293.1499938964844,293.1499938964844,280.04998779296875,38645.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776459097862244,1.0,0.0,0.0,3.681695461273194,3.68172025680542,9.044593411999812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.82763671875,0.0,1588.68310546875,1895.4371337890625,0.0,3194.51513671875,0.91413015127182,1.0,0.0,3.0,1.0,0.0
18091680,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.6253701448440552,0.5017697215080261,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8614341020584106,0.3571807742118835,0.3396885097026825,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8543595671653748,0.3478722274303436,0.2446623295545578,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8313909769058228,0.3190340101718902,0.3039847612380981,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7378364205360413,0.2205682545900344,1.0027406215667725,284.8877258300781,284.95001220703125,297.8673400878906,293.5804138183594,297.5326538085937,297.34429931640625,284.8901672363281,1.0,0.5381577014923096,0.4867780804634094,0.4867780804634094,1.0,1.0,-2.87294864654541,1.0329523086547852,1.839996218681336,0.385728657245636,0.8779547810554504,0.8779547810554504,0.0,113.56550598144533,115.0,54520.66015625,0.0,1978.888427734375,1.0,279.75640869140625,283.2929992675781,296.61456298828125,300.1632995605469,293.1499938964844,293.1499938964844,280.04998779296875,38645.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776459097862244,1.0,0.0,0.0,3.681695461273194,3.68172025680542,9.044593411999812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.82763671875,0.0,1588.68310546875,1895.4371337890625,0.0,3194.51513671875,0.91413015127182,1.0,0.0,3.0,1.0,0.0
18091740,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6298495531082153,0.4990934729576111,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8650784492492676,0.3601358532905578,0.3422053456306457,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.856981098651886,0.3496091067790985,0.2456528097391128,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8342394232749939,0.3211113214492798,0.3057020902633667,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7399938702583313,0.2216721475124359,1.006792426109314,285.0207214355469,284.95001220703125,297.8812561035156,293.5889587402344,297.540771484375,297.34967041015625,285.0191955566406,1.0,0.5391577482223511,0.4855033755302429,0.4855033755302429,1.0,1.0,-2.8808634281158447,1.0337308645248413,1.847132563591004,0.3845689296722412,0.9925367832183838,0.9925367832183838,0.0,113.06109619140624,118.0,53899.6015625,0.0,1989.37939453125,1.0,280.04345703125,283.4344482421875,296.566650390625,300.00665283203125,293.1499938964844,293.1499938964844,279.75,33033.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692102432250977,1.0,0.0,0.0,3.8011415004730233,3.801166534423828,9.640983762437827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.7568359375,0.0,1684.799072265625,1895.4371337890625,0.0,3115.40234375,0.9370760321617126,1.0,0.0,3.0,1.0,0.0
18091800,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6298495531082153,0.4990934729576111,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8650784492492676,0.3601358532905578,0.3422053456306457,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.856981098651886,0.3496091067790985,0.2456528097391128,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8342394232749939,0.3211113214492798,0.3057020902633667,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7399938702583313,0.2216721475124359,1.006792426109314,285.0207214355469,284.95001220703125,297.8812561035156,293.5889587402344,297.540771484375,297.34967041015625,285.0191955566406,1.0,0.5391577482223511,0.4855033755302429,0.4855033755302429,1.0,1.0,-2.8808634281158447,1.0337308645248413,1.847132563591004,0.3845689296722412,0.9925367832183838,0.9925367832183838,0.0,113.06109619140624,118.0,53899.6015625,0.0,1989.37939453125,1.0,280.04345703125,283.4344482421875,296.566650390625,300.00665283203125,293.1499938964844,293.1499938964844,279.75,33033.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692102432250977,1.0,0.0,0.0,3.8011415004730233,3.801166534423828,9.640983762437827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.7568359375,0.0,1684.799072265625,1895.4371337890625,0.0,3115.40234375,0.9370760321617126,1.0,0.0,3.0,1.0,0.0
18091860,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.6325775980949402,0.5001037120819092,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8665238618850708,0.362455666065216,0.3446201384067535,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8574272990226746,0.3506021797657013,0.2465416640043258,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8350920677185059,0.3226029872894287,0.3073249757289886,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7404347658157349,0.2223850339651107,1.0107572078704834,284.88995361328125,284.95001220703125,297.8948974609375,293.59716796875,297.5408020019531,297.34259033203125,284.8930358886719,1.0,0.5412527322769165,0.4844414293766022,0.4844414293766022,1.0,1.0,-2.892765522003174,1.0364601612091064,1.8563052415847776,0.3850125968456268,0.8824673295021057,0.8824673295021057,0.0,113.8287124633789,121.0,54787.84375,0.0,2012.7481689453125,1.0,279.7562561035156,283.2884521484375,296.6253967285156,300.1866760253906,293.1499938964844,293.1499938964844,280.04998779296875,38793.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788629174232483,1.0,0.0,0.0,3.703745126724243,3.703770160675049,9.15325301775738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.36181640625,0.0,1614.9971923828125,1895.4371337890625,0.0,3205.923583984375,0.9193055629730223,1.0,0.0,3.0,1.0,0.0
18091920,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.6325775980949402,0.5001037120819092,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8665238618850708,0.362455666065216,0.3446201384067535,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8574272990226746,0.3506021797657013,0.2465416640043258,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8350920677185059,0.3226029872894287,0.3073249757289886,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7404347658157349,0.2223850339651107,1.0107572078704834,284.88995361328125,284.95001220703125,297.8948974609375,293.59716796875,297.5408020019531,297.34259033203125,284.8930358886719,1.0,0.5412527322769165,0.4844414293766022,0.4844414293766022,1.0,1.0,-2.892765522003174,1.0364601612091064,1.8563052415847776,0.3850125968456268,0.8824673295021057,0.8824673295021057,0.0,113.8287124633789,121.0,54787.84375,0.0,2012.7481689453125,1.0,279.7562561035156,283.2884521484375,296.6253967285156,300.1866760253906,293.1499938964844,293.1499938964844,280.04998779296875,38793.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788629174232483,1.0,0.0,0.0,3.703745126724243,3.703770160675049,9.15325301775738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.36181640625,0.0,1614.9971923828125,1895.4371337890625,0.0,3205.923583984375,0.9193055629730223,1.0,0.0,3.0,1.0,0.0
18091980,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.6359161138534546,0.502678394317627,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8672159314155579,0.3654345870018005,0.3472235202789306,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8571605682373047,0.352330595254898,0.2475755959749221,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8352422118186951,0.3246552944183349,0.3090849816799164,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7402291297912598,0.2234678268432617,1.0150574445724487,285.0307006835937,284.95001220703125,297.9084167480469,293.60504150390625,297.5458068847656,297.3432006835937,285.02947998046875,1.0,0.5440877676010132,0.483379453420639,0.483379453420639,1.0,1.0,-2.9075114727020264,1.0403118133544922,1.8671995401382449,0.3861899673938751,1.0,1.0,0.0,115.18509674072266,124.0,54283.77734375,0.0,2043.95166015625,1.0,280.04364013671875,283.4354858398437,296.5829162597656,300.0437927246094,293.1499938964844,293.1499938964844,279.75,33017.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87050461769104,1.0,0.0,0.0,3.826752901077272,3.8267781734466553,9.771339364306186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.6337890625,0.0,1715.452392578125,1895.4371337890625,0.0,3127.54443359375,0.9428496360778807,1.0,0.0,3.0,1.0,0.0
18092040,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.6359161138534546,0.502678394317627,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8672159314155579,0.3654345870018005,0.3472235202789306,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8571605682373047,0.352330595254898,0.2475755959749221,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8352422118186951,0.3246552944183349,0.3090849816799164,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7402291297912598,0.2234678268432617,1.0150574445724487,285.0307006835937,284.95001220703125,297.9084167480469,293.60504150390625,297.5458068847656,297.3432006835937,285.02947998046875,1.0,0.5440877676010132,0.483379453420639,0.483379453420639,1.0,1.0,-2.9075114727020264,1.0403118133544922,1.8671995401382449,0.3861899673938751,1.0,1.0,0.0,115.18509674072266,124.0,54283.77734375,0.0,2043.95166015625,1.0,280.04364013671875,283.4354858398437,296.5829162597656,300.0437927246094,293.1499938964844,293.1499938964844,279.75,33017.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87050461769104,1.0,0.0,0.0,3.826752901077272,3.8267781734466553,9.771339364306186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.6337890625,0.0,1715.452392578125,1895.4371337890625,0.0,3127.54443359375,0.9428496360778807,1.0,0.0,3.0,1.0,0.0
18092100,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.6368634104728699,0.5043981671333313,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8673774003982544,0.3666861653327942,0.34860560297966,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8568587899208069,0.3529177606105804,0.2481555044651031,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.835152804851532,0.3254662454128265,0.3100361824035644,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7399965524673462,0.2238691002130508,1.0175050497055054,284.888427734375,284.95001220703125,297.9151916503906,293.6088256835937,297.5451354980469,297.33868408203125,284.882568359375,1.0,0.5457490086555481,0.4828484952449798,0.4828484952449798,1.0,1.0,-2.916023731231689,1.0426911115646362,1.8733326196670528,0.3869656324386596,0.915231227874756,0.915231227874756,0.0,116.0382308959961,124.0,55429.6953125,0.0,2062.439453125,1.0,279.7942199707031,283.2702941894531,296.6481628417969,300.28076171875,293.1499938964844,293.1499938964844,279.75,36159.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877745509147644,1.0,0.0,0.0,3.822877168655396,3.8229029178619385,9.751556717674248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.31640625,0.0,1735.396240234375,1895.4371337890625,0.0,3195.448974609375,0.9424018263816832,1.0,0.0,3.0,1.0,0.0
18092160,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.6371994018554688,0.5072200894355774,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8666449189186096,0.3677277565002441,0.3496702909469604,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8556457161903381,0.3532614409923553,0.248464286327362,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8342528939247131,0.3260748386383056,0.3106958866119385,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7390397787094116,0.2241076678037643,1.0189590454101562,284.8936462402344,284.95001220703125,297.9219970703125,293.612548828125,297.5415954589844,297.3296203613281,284.8963317871094,1.0,0.5474598407745361,0.4822384715080261,0.4822384715080261,1.0,1.0,-2.9236080646514893,1.0445561408996582,1.8790520429611208,0.3872493505477905,0.8966318964958191,0.8966318964958191,0.0,117.18052673339844,127.0,55348.0546875,0.0,2080.901611328125,1.0,279.7565002441406,283.2809143066406,296.643798828125,300.2379455566406,293.1499938964844,293.1499938964844,280.04998779296875,38271.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807808756828308,1.0,0.0,0.0,3.750324964523315,3.7503504753112793,9.384930876876752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.607421875,0.0,1665.1417236328125,1895.4371337890625,0.0,3223.898193359375,0.929311454296112,1.0,0.0,3.0,1.0,0.0
18092220,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.639136791229248,0.5124307870864868,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8658212423324585,0.3706603348255157,0.3522567749023437,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8539093136787415,0.3548992872238159,0.2494559735059738,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8330134749412537,0.3280308544635772,0.3123942017555237,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7375908493995667,0.225086361169815,1.0229486227035522,285.04217529296875,284.95001220703125,297.935791015625,293.6197204589844,297.5428771972656,297.3243713378906,285.04205322265625,1.0,0.5511476993560791,0.4810184836387634,0.4810184836387634,1.0,1.0,-2.9410042762756348,1.0491912364959717,1.891813039779663,0.3876942098140716,1.0,1.0,0.0,119.40945434570312,130.0,54799.82421875,0.0,2121.620361328125,1.0,280.0435485839844,283.4378662109375,296.6008605957031,300.0948181152344,293.1499938964844,293.1499938964844,279.75,33546.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731386065483093,1.0,0.0,0.0,3.858523845672608,3.8585495948791504,9.934263971445034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.775390625,0.0,1758.3675537109375,1895.4371337890625,0.0,3152.250244140625,0.950291395187378,1.0,0.0,3.0,1.0,0.0
