time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092280,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.639136791229248,0.5124307870864868,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8658212423324585,0.3706603348255157,0.3522567749023437,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8539093136787415,0.3548992872238159,0.2494559735059738,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8330134749412537,0.3280308544635772,0.3123942017555237,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7375908493995667,0.225086361169815,1.0229486227035522,285.04217529296875,284.95001220703125,297.935791015625,293.6197204589844,297.5428771972656,297.3243713378906,285.04205322265625,1.0,0.5511476993560791,0.4810184836387634,0.4810184836387634,1.0,1.0,-2.9410042762756348,1.0491912364959717,1.891813039779663,0.3876942098140716,1.0,1.0,0.0,119.40945434570312,130.0,54799.82421875,0.0,2121.620361328125,1.0,280.0435485839844,283.4378662109375,296.6008605957031,300.0948181152344,293.1499938964844,293.1499938964844,279.75,33546.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731386065483093,1.0,0.0,0.0,3.858523845672608,3.8585495948791504,9.934263971445034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.775390625,0.0,1758.3675537109375,1895.4371337890625,0.0,3152.250244140625,0.950291395187378,1.0,0.0,3.0,1.0,0.0
18092340,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.6391527056694031,0.5187562704086304,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8642803430557251,0.3729204833507538,0.3547013998031616,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8514698147773743,0.3557580113410949,0.2503161132335663,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.831126868724823,0.329367071390152,0.3139547705650329,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7355937361717224,0.2256336063146591,1.0265547037124634,284.8990173339844,284.95001220703125,297.95001220703125,293.62652587890625,297.53668212890625,297.3074035644531,284.9009704589844,1.0,0.5550809502601624,0.4797984659671783,0.4797984659671783,1.0,1.0,-2.9587931632995605,1.0539467334747314,1.9048465490341189,0.3881560266017914,0.9137120842933656,0.9137120842933656,0.0,122.0153350830078,118.0,56023.2734375,0.0,2165.355712890625,1.0,279.75665283203125,283.27398681640625,296.6595458984375,300.2942199707031,293.1499938964844,293.1499938964844,279.45001220703125,37791.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837132453918457,1.0,0.0,0.0,3.804676771163941,3.8047025203704834,9.658924682298675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.6767578125,0.0,1726.1314697265625,1895.4371337890625,0.0,3251.369140625,0.941043257713318,1.0,0.0,3.0,1.0,0.0
18092400,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.6391527056694031,0.5187562704086304,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8642803430557251,0.3729204833507538,0.3547013998031616,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8514698147773743,0.3557580113410949,0.2503161132335663,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.831126868724823,0.329367071390152,0.3139547705650329,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7355937361717224,0.2256336063146591,1.0265547037124634,284.8990173339844,284.95001220703125,297.95001220703125,293.62652587890625,297.53668212890625,297.3074035644531,284.9009704589844,1.0,0.5550809502601624,0.4797984659671783,0.4797984659671783,1.0,1.0,-2.9587931632995605,1.0539467334747314,1.9048465490341189,0.3881560266017914,0.9137120842933656,0.9137120842933656,0.0,122.0153350830078,118.0,56023.2734375,0.0,2165.355712890625,1.0,279.75665283203125,283.27398681640625,296.6595458984375,300.2942199707031,293.1499938964844,293.1499938964844,279.45001220703125,37791.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837132453918457,1.0,0.0,0.0,3.804676771163941,3.8047025203704834,9.658924682298675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.6767578125,0.0,1726.1314697265625,1895.4371337890625,0.0,3251.369140625,0.941043257713318,1.0,0.0,3.0,1.0,0.0
18092460,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9990000128746032,0.6390616297721863,0.5153151750564575,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8674692511558533,0.374609112739563,0.3562635779380798,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8536036014556885,0.3561674952507019,0.2505837976932525,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8335052728652954,0.3302263021469116,0.3147482275962829,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7372995018959045,0.2258322387933731,1.0273977518081665,284.8658142089844,284.95001220703125,297.96295166015625,293.6322326660156,297.5309143066406,297.29205322265625,284.8710021972656,1.0,0.5540172457695007,0.4786255359649658,0.4786255359649658,1.0,1.0,-2.958847522735596,1.051577091217041,1.907270550727844,0.3858833909034729,0.830531656742096,0.830531656742096,0.0,120.96739196777344,118.0,56147.5625,0.0,2160.157470703125,1.0,279.4616394042969,283.22784423828125,296.6591796875,300.3350830078125,293.1499938964844,293.1499938964844,279.45001220703125,42540.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890637218952179,1.0,0.0,0.0,3.5581531524658203,3.5581774711608887,8.447779578091286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.2490234375,0.0,1481.0677490234375,1895.4371337890625,0.0,3316.166259765625,0.8909081220626831,1.0,0.0,3.0,1.0,0.0
18092520,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.6393229365348816,0.5141615867614746,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8682924509048462,0.3748862147331238,0.3564753830432892,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.854265570640564,0.3562754094600677,0.2506197988986969,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8341731429100037,0.3303825259208679,0.314851313829422,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.73782879114151,0.2258853763341903,1.0274701118469238,284.8775329589844,284.95001220703125,297.9647521972656,293.63299560546875,297.5310974121094,297.2914428710937,284.8799743652344,1.0,0.5536395311355591,0.478465586900711,0.478465586900711,1.0,1.0,-2.95797061920166,1.0508958101272583,1.907074928283692,0.3854107558727264,0.8321322202682495,0.8321322202682495,0.0,120.58180236816406,121.0,56115.49609375,0.0,2156.696044921875,1.0,279.45770263671875,283.2357788085937,296.6506652832031,300.31378173828125,293.1499938964844,293.1499938964844,279.75,41579.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902459740638733,1.0,0.0,0.0,3.5474441051483154,3.5474679470062256,8.397004762628058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.58154296875,0.0,1462.61181640625,1895.4371337890625,0.0,3312.508056640625,0.8875796794891357,1.0,0.0,3.0,1.0,0.0
18092580,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.6434811353683472,0.5109854936599731,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8721766471862793,0.377855122089386,0.3590134978294372,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8570244908332825,0.3578972518444061,0.2515449523925781,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8370758891105652,0.3322770595550537,0.3164028823375702,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.739948570728302,0.226780816912651,1.0305793285369873,285.0006408691406,284.95001220703125,297.980224609375,293.6390686035156,297.5409240722656,297.2989501953125,285.00030517578125,1.0,0.5542576313018799,0.4771327078342438,0.4771327078342438,1.0,1.0,-2.963900089263916,1.0505387783050537,1.9133613109588623,0.3838815093040466,0.9302090406417848,0.9302090406417848,0.0,119.853759765625,124.0,55438.69140625,0.0,2163.312744140625,1.0,279.7415771484375,283.3699951171875,296.6042785644531,300.1412353515625,293.1499938964844,293.1499938964844,279.45001220703125,33927.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789796233177185,1.0,0.0,0.0,3.6519699096679688,3.6519935131073,8.899132240003382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.13671875,0.0,1519.8436279296875,1895.4371337890625,0.0,3207.017578125,0.9043874144554138,1.0,0.0,3.0,1.0,0.0
18092640,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.6434811353683472,0.5109854936599731,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8721766471862793,0.377855122089386,0.3590134978294372,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8570244908332825,0.3578972518444061,0.2515449523925781,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8370758891105652,0.3322770595550537,0.3164028823375702,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.739948570728302,0.226780816912651,1.0305793285369873,285.0006408691406,284.95001220703125,297.980224609375,293.6390686035156,297.5409240722656,297.2989501953125,285.00030517578125,1.0,0.5542576313018799,0.4771327078342438,0.4771327078342438,1.0,1.0,-2.963900089263916,1.0505387783050537,1.9133613109588623,0.3838815093040466,0.9302090406417848,0.9302090406417848,0.0,119.853759765625,124.0,55438.69140625,0.0,2163.312744140625,1.0,279.7415771484375,283.3699951171875,296.6042785644531,300.1412353515625,293.1499938964844,293.1499938964844,279.45001220703125,33927.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789796233177185,1.0,0.0,0.0,3.6519699096679688,3.6519935131073,8.899132240003382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.13671875,0.0,1519.8436279296875,1895.4371337890625,0.0,3207.017578125,0.9043874144554138,1.0,0.0,3.0,1.0,0.0
18092700,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.64500892162323,0.5107284784317017,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.873408854007721,0.3790846765041351,0.3603386580944061,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8577238321304321,0.3584111630916595,0.252045214176178,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8378960490226746,0.3329976201057434,0.3172330558300018,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7404860854148865,0.2270950675010681,1.0324599742889404,284.87677001953125,284.95001220703125,297.98828125,293.6419677734375,297.5435791015625,297.29913330078125,284.87408447265625,1.0,0.5550461411476135,0.4764662683010101,0.4764662683010101,1.0,1.0,-2.9690444469451904,1.0512146949768066,1.917829751968384,0.3836248517036438,0.8450157642364502,0.8450157642364502,0.0,119.98670959472656,124.0,56280.5546875,0.0,2172.92578125,1.0,279.4976806640625,283.22784423828125,296.6667785644531,300.3616638183594,293.1499938964844,293.1499938964844,279.45001220703125,38179.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846403360366821,1.0,0.0,0.0,3.61087703704834,3.610901117324829,8.699988711668993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.1123046875,0.0,1506.2093505859375,1895.4371337890625,0.0,3260.051025390625,0.8957787156105042,1.0,0.0,3.0,1.0,0.0
18092760,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.646088182926178,0.5117624402046204,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8736792802810669,0.3801893889904022,0.3613994717597961,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8574605584144592,0.3587747812271118,0.2523190379142761,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8378514051437378,0.3335925340652466,0.3178212940692901,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7402662038803101,0.2273120433092117,1.0335668325424194,284.9112243652344,284.95001220703125,297.99658203125,293.644775390625,297.54443359375,297.29620361328125,284.913330078125,1.0,0.5560256838798523,0.475949227809906,0.475949227809906,1.0,1.0,-2.973928928375244,1.0520684719085691,1.9218603372573853,0.3836019337177276,0.8481818437576294,0.8481818437576294,0.0,120.50116729736328,127.0,56080.90234375,0.0,2184.048828125,1.0,279.45806884765625,283.2623291015625,296.6612548828125,300.3040466308594,293.1499938964844,293.1499938964844,279.75,38940.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861833214759827,1.0,0.0,0.0,3.522028684616089,3.522052049636841,8.277116876342916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.75390625,0.0,1416.627685546875,1895.4371337890625,0.0,3274.496826171875,0.879586398601532,1.0,0.0,3.0,1.0,0.0
18092820,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.6491073966026306,0.5141559839248657,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8744268417358398,0.3831170201301574,0.3640103042125702,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8571850061416626,0.360278844833374,0.2532505095005035,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8379292488098145,0.3353976011276245,0.3194023370742798,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7399720549583435,0.2281814813613891,1.0370792150497437,285.0176696777344,284.95001220703125,298.0140075683594,293.6501159667969,297.5522155761719,297.2992553710937,285.0166015625,1.0,0.5585862398147583,0.4749151170253753,0.4749151170253753,1.0,1.0,-2.9871819019317627,1.0552101135253906,1.9319719076156616,0.384061723947525,0.9511507749557496,0.9511507749557496,0.0,121.76123809814452,130.0,55710.265625,0.0,2213.70263671875,1.0,279.7415466308594,283.37701416015625,296.6273193359375,300.1763000488281,293.1499938964844,293.1499938964844,279.45001220703125,32809.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778347969055176,1.0,0.0,0.0,3.664003133773804,3.664026737213135,8.95787479748833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.2177734375,0.0,1524.841064453125,1895.4371337890625,0.0,3196.2861328125,0.9062034487724304,1.0,0.0,3.0,1.0,0.0
18092880,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.6491073966026306,0.5141559839248657,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8744268417358398,0.3831170201301574,0.3640103042125702,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8571850061416626,0.360278844833374,0.2532505095005035,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8379292488098145,0.3353976011276245,0.3194023370742798,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7399720549583435,0.2281814813613891,1.0370792150497437,285.0176696777344,284.95001220703125,298.0140075683594,293.6501159667969,297.5522155761719,297.2992553710937,285.0166015625,1.0,0.5585862398147583,0.4749151170253753,0.4749151170253753,1.0,1.0,-2.9871819019317627,1.0552101135253906,1.9319719076156616,0.384061723947525,0.9511507749557496,0.9511507749557496,0.0,121.76123809814452,130.0,55710.265625,0.0,2213.70263671875,1.0,279.7415466308594,283.37701416015625,296.6273193359375,300.1763000488281,293.1499938964844,293.1499938964844,279.45001220703125,32809.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778347969055176,1.0,0.0,0.0,3.664003133773804,3.664026737213135,8.95787479748833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.2177734375,0.0,1524.841064453125,1895.4371337890625,0.0,3196.2861328125,0.9062034487724304,1.0,0.0,3.0,1.0,0.0
18092940,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.6499291658401489,0.5188289880752563,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8736445307731628,0.3853262364864349,0.3663466274738312,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.855407178401947,0.3609529137611389,0.2539338767528534,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.836637556552887,0.3365366160869598,0.3207227885723114,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.73850417137146,0.2285903841257095,1.0398545265197754,284.9088134765625,284.95001220703125,298.0326538085937,293.6550598144531,297.5513610839844,297.28839111328125,284.9110717773437,1.0,0.5616751909255981,0.4738810062408447,0.4738810062408447,1.0,1.0,-3.001354932785034,1.058706760406494,1.94264817237854,0.3845193684101105,0.8606120944023132,0.8606120944023132,0.0,123.75546264648438,133.0,56601.97265625,0.0,2248.982666015625,1.0,279.4574890136719,283.2498474121094,296.6828308105469,300.357177734375,293.1499938964844,293.1499938964844,279.75,38373.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887370228767395,1.0,0.0,0.0,3.5654890537261963,3.565512657165528,8.482649036523071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.333984375,0.0,1458.5079345703125,1895.4371337890625,0.0,3285.605712890625,0.8886188864707947,1.0,0.0,3.0,1.0,0.0
18093000,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.6499291658401489,0.5188289880752563,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8736445307731628,0.3853262364864349,0.3663466274738312,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.855407178401947,0.3609529137611389,0.2539338767528534,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.836637556552887,0.3365366160869598,0.3207227885723114,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.73850417137146,0.2285903841257095,1.0398545265197754,284.9088134765625,284.95001220703125,298.0326538085937,293.6550598144531,297.5513610839844,297.28839111328125,284.9110717773437,1.0,0.5616751909255981,0.4738810062408447,0.4738810062408447,1.0,1.0,-3.001354932785034,1.058706760406494,1.94264817237854,0.3845193684101105,0.8606120944023132,0.8606120944023132,0.0,123.75546264648438,133.0,56601.97265625,0.0,2248.982666015625,1.0,279.4574890136719,283.2498474121094,296.6828308105469,300.357177734375,293.1499938964844,293.1499938964844,279.75,38373.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887370228767395,1.0,0.0,0.0,3.5654890537261963,3.565512657165528,8.482649036523071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.333984375,0.0,1458.5079345703125,1895.4371337890625,0.0,3285.605712890625,0.8886188864707947,1.0,0.0,3.0,1.0,0.0
18093060,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.6511784791946411,0.523978054523468,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8727763891220093,0.3881775140762329,0.3688936829566955,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8535693287849426,0.3623061180114746,0.2547648549079895,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8352425694465637,0.3381988704204559,0.3221820592880249,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7369261384010315,0.2293504625558853,1.0429644584655762,285.021240234375,284.95001220703125,298.0526733398437,293.6595764160156,297.5556335449219,297.2847595214844,285.02020263671875,1.0,0.5650978684425354,0.4725988805294037,0.4725988805294037,1.0,1.0,-3.0170934200286865,1.0623172521591189,1.954776167869568,0.3844460248947143,0.968177318572998,0.968177318572998,0.0,125.95999145507812,136.0,56282.640625,0.0,2288.47265625,1.0,279.74188232421875,283.3703918457031,296.6431579589844,300.2279968261719,293.1499938964844,293.1499938964844,279.45001220703125,32672.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802704811096191,1.0,0.0,0.0,3.7087883949279785,3.7088122367858887,9.178197615256068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.4443359375,0.0,1574.2635498046875,1895.4371337890625,0.0,3219.115478515625,0.9162018299102784,1.0,0.0,3.0,1.0,0.0
18093120,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.6511784791946411,0.523978054523468,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8727763891220093,0.3881775140762329,0.3688936829566955,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8535693287849426,0.3623061180114746,0.2547648549079895,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8352425694465637,0.3381988704204559,0.3221820592880249,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7369261384010315,0.2293504625558853,1.0429644584655762,285.021240234375,284.95001220703125,298.0526733398437,293.6595764160156,297.5556335449219,297.2847595214844,285.02020263671875,1.0,0.5650978684425354,0.4725988805294037,0.4725988805294037,1.0,1.0,-3.0170934200286865,1.0623172521591189,1.954776167869568,0.3844460248947143,0.968177318572998,0.968177318572998,0.0,125.95999145507812,136.0,56282.640625,0.0,2288.47265625,1.0,279.74188232421875,283.3703918457031,296.6431579589844,300.2279968261719,293.1499938964844,293.1499938964844,279.45001220703125,32672.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802704811096191,1.0,0.0,0.0,3.7087883949279785,3.7088122367858887,9.178197615256068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.4443359375,0.0,1574.2635498046875,1895.4371337890625,0.0,3219.115478515625,0.9162018299102784,1.0,0.0,3.0,1.0,0.0
18093180,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.6501976251602173,0.5304083824157715,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8710278868675232,0.3903284668922424,0.3712033033370971,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8508719801902771,0.3628566563129425,0.255382627248764,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8330606818199158,0.3392136991024017,0.3234127461910248,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7347031235694885,0.2296888828277588,1.0455081462860107,284.9049377441406,284.95001220703125,298.0742492675781,293.6636962890625,297.5536804199219,297.2708435058594,284.9073181152344,1.0,0.5687463879585266,0.4713167548179626,0.4713167548179626,1.0,1.0,-3.0328829288482666,1.0658867359161377,1.96699607372284,0.3843654096126556,0.8727104663848877,0.8727104663848877,0.0,128.59030151367188,124.0,57300.9921875,0.0,2330.629150390625,1.0,279.4571228027344,283.2353210449219,296.6954040527344,300.4131164550781,293.1499938964844,293.1499938964844,279.75,38204.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890535295009613,1.0,0.0,0.0,3.622664213180542,3.6226882934570312,8.756880447435833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.46240234375,0.0,1519.34033203125,1895.4371337890625,0.0,3315.21337890625,0.9010874032974244,1.0,0.0,3.0,1.0,0.0
18093240,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.6501976251602173,0.5304083824157715,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8710278868675232,0.3903284668922424,0.3712033033370971,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8508719801902771,0.3628566563129425,0.255382627248764,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8330606818199158,0.3392136991024017,0.3234127461910248,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7347031235694885,0.2296888828277588,1.0455081462860107,284.9049377441406,284.95001220703125,298.0742492675781,293.6636962890625,297.5536804199219,297.2708435058594,284.9073181152344,1.0,0.5687463879585266,0.4713167548179626,0.4713167548179626,1.0,1.0,-3.0328829288482666,1.0658867359161377,1.96699607372284,0.3843654096126556,0.8727104663848877,0.8727104663848877,0.0,128.59030151367188,124.0,57300.9921875,0.0,2330.629150390625,1.0,279.4571228027344,283.2353210449219,296.6954040527344,300.4131164550781,293.1499938964844,293.1499938964844,279.75,38204.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890535295009613,1.0,0.0,0.0,3.622664213180542,3.6226882934570312,8.756880447435833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.46240234375,0.0,1519.34033203125,1895.4371337890625,0.0,3315.21337890625,0.9010874032974244,1.0,0.0,3.0,1.0,0.0
18093300,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.6502315402030945,0.5291628837585449,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8725508451461792,0.3916537165641784,0.3722584247589111,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8517573475837708,0.3633918762207031,0.2556043863296509,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.834071159362793,0.3399142026901245,0.3239104747772217,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7354009747505188,0.2299762815237045,1.0462610721588137,285.02752685546875,284.95001220703125,298.0856628417969,293.6656188964844,297.5556640625,297.2681579589844,285.0304260253906,1.0,0.5684360861778259,0.4706757068634033,0.4706757068634033,1.0,1.0,-3.0344398021698,1.0651192665100098,1.96932065486908,0.3833948075771332,0.9596031308174132,0.9596031308174132,0.0,128.2681427001953,124.0,56579.2109375,0.0,2331.792724609375,1.0,279.70166015625,283.3709716796875,296.6414794921875,300.2117919921875,293.1499938964844,293.1499938964844,279.75,33738.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851194977760315,1.0,0.0,0.0,3.6783430576324463,3.678366899490357,9.028129284160968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.9677734375,0.0,1547.8795166015625,1895.4371337890625,0.0,3264.53759765625,0.9117614030838012,1.0,0.0,3.0,1.0,0.0
18093360,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.6514178514480591,0.5243302583694458,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8762852549552917,0.3931202888488769,0.3735498487949371,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8547398447990417,0.364067405462265,0.2560125291347503,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8370205163955688,0.340728223323822,0.3245974481105804,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7377809286117554,0.2303522080183029,1.0475717782974243,285.0145263671875,284.95001220703125,298.0975646972656,293.6674194335937,297.56060791015625,297.2699584960937,285.0122985839844,1.0,0.5672116279602051,0.4700191020965576,0.4700191020965576,1.0,1.0,-3.0330803394317627,1.0631661415100098,1.9699143171310425,0.3817956745624542,0.9758979082107544,0.9758979082107544,0.0,126.70669555664062,127.0,56709.578125,0.0,2321.2431640625,1.0,279.742919921875,283.3558349609375,296.6507263183594,300.2698974609375,293.1499938964844,293.1499938964844,279.45001220703125,32929.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835583925247192,1.0,0.0,0.0,3.754467725753784,3.754492282867432,9.405676451024192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.6064453125,0.0,1628.897216796875,1895.4371337890625,0.0,3249.9189453125,0.9264740347862244,1.0,0.0,3.0,1.0,0.0
18093420,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.6533192992210388,0.5223148465156555,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8791656494140625,0.3952521383762359,0.3757295906543731,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8563061952590942,0.364492267370224,0.2564637959003448,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8388415575027466,0.3416123688220978,0.3255968987941742,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7390193343162537,0.2305951416492462,1.0491893291473389,284.8930969238281,284.95001220703125,298.12274169921875,293.6706848144531,297.5662536621094,297.2662353515625,284.8955993652344,1.0,0.5676978826522827,0.4687058925628662,0.4687058925628662,1.0,1.0,-3.0369553565979004,1.061880588531494,1.9750747680664065,0.3795337975025177,0.8690922260284424,0.8690922260284424,0.0,126.229248046875,130.0,57370.1953125,0.0,2325.842529296875,1.0,279.4569091796875,283.2201538085937,296.69610595703125,300.4251708984375,293.1499938964844,293.1499938964844,279.75,38905.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892577588558197,1.0,0.0,0.0,3.64100193977356,3.641026496887207,8.845759680298215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.35546875,0.0,1544.8701171875,1895.4371337890625,0.0,3334.3046875,0.9056609272956848,1.0,0.0,3.0,1.0,0.0
18093480,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.6533192992210388,0.5223148465156555,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8791656494140625,0.3952521383762359,0.3757295906543731,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8563061952590942,0.364492267370224,0.2564637959003448,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8388415575027466,0.3416123688220978,0.3255968987941742,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7390193343162537,0.2305951416492462,1.0491893291473389,284.8930969238281,284.95001220703125,298.12274169921875,293.6706848144531,297.5662536621094,297.2662353515625,284.8955993652344,1.0,0.5676978826522827,0.4687058925628662,0.4687058925628662,1.0,1.0,-3.0369553565979004,1.061880588531494,1.9750747680664065,0.3795337975025177,0.8690922260284424,0.8690922260284424,0.0,126.229248046875,130.0,57370.1953125,0.0,2325.842529296875,1.0,279.4569091796875,283.2201538085937,296.69610595703125,300.4251708984375,293.1499938964844,293.1499938964844,279.75,38905.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892577588558197,1.0,0.0,0.0,3.64100193977356,3.641026496887207,8.845759680298215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.35546875,0.0,1544.8701171875,1895.4371337890625,0.0,3334.3046875,0.9056609272956848,1.0,0.0,3.0,1.0,0.0
18093540,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.6562938690185547,0.5230225920677185,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8807388544082642,0.3981386423110962,0.3782209157943725,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8566471338272095,0.3656910061836242,0.2571241855621338,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8394686579704285,0.3431037962436676,0.3268137872219085,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7392063736915588,0.2312416583299636,1.0514655113220217,285.0146179199219,284.95001220703125,298.1499938964844,293.6734619140625,297.57830810546875,297.2711486816406,285.0130920410156,1.0,0.5692703127861023,0.4673927128314972,0.4673927128314972,1.0,1.0,-3.0457868576049805,1.0625293254852295,1.983257532119751,0.3781676590442657,0.975920796394348,0.975920796394348,0.0,126.79834747314452,133.0,56769.40234375,0.0,2344.937744140625,1.0,279.7431945800781,283.3505554199219,296.65045166015625,300.2707824707031,293.1499938964844,293.1499938964844,279.45001220703125,33138.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841573596000671,1.0,0.0,0.0,3.7633464336395264,3.763371229171753,9.450215543438388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.4130859375,0.0,1640.892822265625,1895.4371337890625,0.0,3255.528076171875,0.9285778999328612,1.0,0.0,3.0,1.0,0.0
18093600,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.6562938690185547,0.5230225920677185,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8807388544082642,0.3981386423110962,0.3782209157943725,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8566471338272095,0.3656910061836242,0.2571241855621338,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8394686579704285,0.3431037962436676,0.3268137872219085,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7392063736915588,0.2312416583299636,1.0514655113220217,285.0146179199219,284.95001220703125,298.1499938964844,293.6734619140625,297.57830810546875,297.2711486816406,285.0130920410156,1.0,0.5692703127861023,0.4673927128314972,0.4673927128314972,1.0,1.0,-3.0457868576049805,1.0625293254852295,1.983257532119751,0.3781676590442657,0.975920796394348,0.975920796394348,0.0,126.79834747314452,133.0,56769.40234375,0.0,2344.937744140625,1.0,279.7431945800781,283.3505554199219,296.65045166015625,300.2707824707031,293.1499938964844,293.1499938964844,279.45001220703125,33138.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841573596000671,1.0,0.0,0.0,3.7633464336395264,3.763371229171753,9.450215543438388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.4130859375,0.0,1640.892822265625,1895.4371337890625,0.0,3255.528076171875,0.9285778999328612,1.0,0.0,3.0,1.0,0.0
18093660,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.6571564674377441,0.5261728763580322,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.880713164806366,0.400251030921936,0.3804664611816406,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8555025458335876,0.3660900592803955,0.257616251707077,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8387101888656616,0.3439327180385589,0.3278385102748871,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7382314205169678,0.2314615100622177,1.0533210039138794,284.89556884765625,284.95001220703125,298.1781311035156,293.6747741699219,297.5834655761719,297.2649230957031,284.8983764648437,1.0,0.5715222954750061,0.4663415551185608,0.4663415551185608,1.0,1.0,-3.0563292503356934,1.0643759965896606,1.9919533729553225,0.3777112364768982,0.8751381039619446,0.8751381039619446,0.0,128.20274353027344,133.0,57610.84375,0.0,2371.6279296875,1.0,279.4578857421875,283.2144470214844,296.70220947265625,300.44500732421875,293.1499938964844,293.1499938964844,279.45001220703125,38749.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931769728660583,1.0,0.0,0.0,3.662556171417236,3.662580728530884,8.950800634011102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.1455078125,0.0,1567.82763671875,1895.4371337890625,0.0,3339.905517578125,0.9102898836135864,1.0,0.0,3.0,1.0,0.0
18093720,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.6571703553199768,0.5263683199882507,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8806646466255188,0.4003404676914215,0.3805461823940277,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.855408251285553,0.3661071956157684,0.257624864578247,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8386359810829163,0.3439669609069824,0.3278679549694061,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7381533980369568,0.2314696609973907,1.053353786468506,284.8982849121094,284.95001220703125,298.1793212890625,293.6748046875,297.58367919921875,297.2645874023437,284.9007873535156,1.0,0.5716242790222168,0.4662977755069732,0.4662977755069732,1.0,1.0,-3.0567450523376465,1.064444065093994,1.992301106452942,0.3776859045028686,0.8755302429199219,0.8755302429199219,0.0,128.28038024902344,136.0,57610.3359375,0.0,2372.80029296875,1.0,279.4568176269531,283.21649169921875,296.7004699707031,300.4407958984375,293.1499938964844,293.1499938964844,279.75,38649.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932144641876221,1.0,0.0,0.0,3.659819841384888,3.659844398498535,8.937430493460852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.75048828125,0.0,1563.9964599609375,1895.4371337890625,0.0,3340.25537109375,0.9096705317497252,1.0,0.0,3.0,1.0,0.0
18093780,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.6585132479667664,0.5305325984954834,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.880323588848114,0.4032687246799469,0.3831206560134887,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8539355993270874,0.367269217967987,0.258292555809021,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8375400900840759,0.3454152643680572,0.329088032245636,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7368664741516113,0.232095867395401,1.0557353496551514,285.0233154296875,284.95001220703125,298.2105407714844,293.6737060546875,297.5943908691406,297.2651672363281,285.0218811035156,1.0,0.5744871497154236,0.4652028381824493,0.4652028381824493,1.0,1.0,-3.0699734687805176,1.0672507286071775,2.00272274017334,0.3774867355823517,0.9892696738243104,0.9892696738243104,0.0,130.11410522460938,139.0,57118.7109375,0.0,2406.914794921875,1.0,279.74334716796875,283.349609375,296.6545715332031,300.295166015625,293.1499938964844,293.1499938964844,279.45001220703125,32957.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856421709060669,1.0,0.0,0.0,3.7877047061920166,3.7877297401428223,9.572944463798194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.552734375,0.0,1668.2098388671875,1895.4371337890625,0.0,3269.430908203125,0.9339842200279236,1.0,0.0,3.0,1.0,0.0
18093840,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.6585132479667664,0.5305325984954834,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.880323588848114,0.4032687246799469,0.3831206560134887,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8539355993270874,0.367269217967987,0.258292555809021,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8375400900840759,0.3454152643680572,0.329088032245636,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7368664741516113,0.232095867395401,1.0557353496551514,285.0233154296875,284.95001220703125,298.2105407714844,293.6737060546875,297.5943908691406,297.2651672363281,285.0218811035156,1.0,0.5744871497154236,0.4652028381824493,0.4652028381824493,1.0,1.0,-3.0699734687805176,1.0672507286071775,2.00272274017334,0.3774867355823517,0.9892696738243104,0.9892696738243104,0.0,130.11410522460938,139.0,57118.7109375,0.0,2406.914794921875,1.0,279.74334716796875,283.349609375,296.6545715332031,300.295166015625,293.1499938964844,293.1499938964844,279.45001220703125,32957.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856421709060669,1.0,0.0,0.0,3.7877047061920166,3.7877297401428223,9.572944463798194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.552734375,0.0,1668.2098388671875,1895.4371337890625,0.0,3269.430908203125,0.9339842200279236,1.0,0.0,3.0,1.0,0.0
18093900,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.6583932638168335,0.5329160690307617,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8800315260887146,0.4044600427150726,0.3844668269157409,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8530946969985962,0.3675464987754822,0.2586670219898224,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8368886709213257,0.3458987474441528,0.3297467827796936,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7361515760421753,0.2322590351104736,1.0571613311767578,284.8840026855469,284.95001220703125,298.226806640625,293.6723022460937,297.597412109375,297.2616271972656,284.8793334960937,1.0,0.5760923027992249,0.464655339717865,0.464655339717865,1.0,1.0,-3.0774154663085938,1.0689642429351809,2.008451223373413,0.3775603771209717,0.8989118933677673,0.8989118933677673,0.0,131.16680908203125,139.0,58237.35546875,0.0,2426.330810546875,1.0,279.4944763183594,283.188720703125,296.7118530273437,300.5264587402344,293.1499938964844,293.1499938964844,279.45001220703125,36457.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927576541900635,1.0,0.0,0.0,3.7771754264831534,3.777200698852539,9.51979473029496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.689453125,0.0,1682.8531494140625,1895.4371337890625,0.0,3335.9873046875,0.9322203993797302,1.0,0.0,3.0,1.0,0.0
18093960,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.6576289534568787,0.5362480282783508,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8789624571800232,0.405468076467514,0.3854903280735016,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8514912724494934,0.3676131963729858,0.2587765753269195,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8355498313903809,0.3462033271789551,0.3301149308681488,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.734837532043457,0.232286661863327,1.0576448440551758,284.8985595703125,284.95001220703125,298.2434997558594,293.6703186035156,297.5987243652344,297.2552795410156,284.9010314941406,1.0,0.5777072310447693,0.4639942646026611,0.4639942646026611,1.0,1.0,-3.083808183670044,1.0700215101242063,2.013786792755127,0.377202033996582,0.8869356513023376,0.8869356513023376,0.0,132.48199462890625,127.0,58115.83984375,0.0,2445.24267578125,1.0,279.4567565917969,283.2059020996094,296.7008972167969,300.4727783203125,293.1499938964844,293.1499938964844,279.75,38314.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956713676452637,1.0,0.0,0.0,3.70226526260376,3.702290296554565,9.145940680355124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.9130859375,0.0,1609.6595458984375,1895.4371337890625,0.0,3363.20263671875,0.9187690019607544,1.0,0.0,3.0,1.0,0.0
18094020,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.6588709354400635,0.5297660231590271,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8844783306121826,0.4083332121372223,0.3878850936889648,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.855381190776825,0.3686424493789673,0.2592626512050628,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8395172953605652,0.3475173413753509,0.3310883641242981,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7379060387611389,0.232811227440834,1.0590101480484009,285.01678466796875,284.95001220703125,298.2780456542969,293.664794921875,297.6105651855469,297.2564697265625,285.0146179199219,1.0,0.5758490562438965,0.4626720547676086,0.4626720547676086,1.0,1.0,-3.0823118686676025,1.0664626359939575,2.0158491134643555,0.3742161691188812,0.9950640201568604,0.9950640201568604,0.0,130.38430786132812,130.0,57377.99609375,0.0,2431.400634765625,1.0,279.74365234375,283.33544921875,296.6475524902344,300.3125,293.1499938964844,293.1499938964844,279.45001220703125,33193.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885899186134338,1.0,0.0,0.0,3.820981740951538,3.821007013320923,9.74188992586278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.8369140625,0.0,1709.86376953125,1895.4371337890625,0.0,3297.017822265625,0.9416146278381348,1.0,0.0,3.0,1.0,0.0
18094080,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.6588709354400635,0.5297660231590271,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8844783306121826,0.4083332121372223,0.3878850936889648,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.855381190776825,0.3686424493789673,0.2592626512050628,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8395172953605652,0.3475173413753509,0.3310883641242981,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7379060387611389,0.232811227440834,1.0590101480484009,285.01678466796875,284.95001220703125,298.2780456542969,293.664794921875,297.6105651855469,297.2564697265625,285.0146179199219,1.0,0.5758490562438965,0.4626720547676086,0.4626720547676086,1.0,1.0,-3.0823118686676025,1.0664626359939575,2.0158491134643555,0.3742161691188812,0.9950640201568604,0.9950640201568604,0.0,130.38430786132812,130.0,57377.99609375,0.0,2431.400634765625,1.0,279.74365234375,283.33544921875,296.6475524902344,300.3125,293.1499938964844,293.1499938964844,279.45001220703125,33193.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885899186134338,1.0,0.0,0.0,3.820981740951538,3.821007013320923,9.74188992586278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.8369140625,0.0,1709.86376953125,1895.4371337890625,0.0,3297.017822265625,0.9416146278381348,1.0,0.0,3.0,1.0,0.0
