time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094140,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.6605880260467529,0.5274829864501953,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8875116109848022,0.4104780852794647,0.3900981545448303,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.856941282749176,0.3688743114471435,0.2595892548561096,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8413103818893433,0.3481910228729248,0.331900030374527,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7391217350959778,0.2329196035861969,1.0600425004959106,284.8865661621094,284.95001220703125,298.3140563964844,293.6572570800781,297.6200256347656,297.2533874511719,284.88922119140625,1.0,0.576079249382019,0.4613498449325561,0.4613498449325561,1.0,1.0,-3.0848257541656494,1.0644923448562622,2.0203335285186768,0.3715515434741974,0.8814985752105713,0.8814985752105713,0.0,129.76275634765625,133.0,58039.84765625,0.0,2432.87353515625,1.0,279.4561767578125,283.1903686523437,296.68328857421875,300.45782470703125,293.1499938964844,293.1499938964844,279.75,39021.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976722359657288,1.0,0.0,0.0,3.711773633956909,3.711798667907715,9.192978609462444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.560546875,0.0,1625.9796142578125,1895.4371337890625,0.0,3381.87646484375,0.9212603569030762,1.0,0.0,3.0,1.0,0.0
18094200,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.6605880260467529,0.5274829864501953,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8875116109848022,0.4104780852794647,0.3900981545448303,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.856941282749176,0.3688743114471435,0.2595892548561096,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8413103818893433,0.3481910228729248,0.331900030374527,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7391217350959778,0.2329196035861969,1.0600425004959106,284.8865661621094,284.95001220703125,298.3140563964844,293.6572570800781,297.6200256347656,297.2533874511719,284.88922119140625,1.0,0.576079249382019,0.4613498449325561,0.4613498449325561,1.0,1.0,-3.0848257541656494,1.0644923448562622,2.0203335285186768,0.3715515434741974,0.8814985752105713,0.8814985752105713,0.0,129.76275634765625,133.0,58039.84765625,0.0,2432.87353515625,1.0,279.4561767578125,283.1903686523437,296.68328857421875,300.45782470703125,293.1499938964844,293.1499938964844,279.75,39021.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976722359657288,1.0,0.0,0.0,3.711773633956909,3.711798667907715,9.192978609462444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.560546875,0.0,1625.9796142578125,1895.4371337890625,0.0,3381.87646484375,0.9212603569030762,1.0,0.0,3.0,1.0,0.0
18094260,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.6632868647575378,0.5280365943908691,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8891456127166748,0.4134108424186706,0.3926097750663757,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8572196364402771,0.3699086606502533,0.2601195871829986,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8418529033660889,0.3495013415813446,0.3329267501831054,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7392470240592957,0.2334498316049575,1.0617330074310305,285.0165405273437,284.95001220703125,298.351318359375,293.6478271484375,297.6355895996094,297.25860595703125,285.01519775390625,1.0,0.5774341225624084,0.4602634012699127,0.4602634012699127,1.0,1.0,-3.092407464981079,1.064986228942871,2.027421236038208,0.3703605234622955,0.9929265975952148,0.9929265975952148,0.0,130.2432861328125,136.0,57319.87109375,0.0,2449.689208984375,1.0,279.74365234375,283.32977294921875,296.6254577636719,300.2842712402344,293.1499938964844,293.1499938964844,279.45001220703125,33368.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893816471099854,1.0,0.0,0.0,3.82217001914978,3.822195291519165,9.747950571181718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.474609375,0.0,1712.6690673828125,1895.4371337890625,0.0,3304.424072265625,0.942046582698822,1.0,0.0,3.0,1.0,0.0
18094320,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.6632868647575378,0.5280365943908691,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8891456127166748,0.4134108424186706,0.3926097750663757,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8572196364402771,0.3699086606502533,0.2601195871829986,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8418529033660889,0.3495013415813446,0.3329267501831054,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7392470240592957,0.2334498316049575,1.0617330074310305,285.0165405273437,284.95001220703125,298.351318359375,293.6478271484375,297.6355895996094,297.25860595703125,285.01519775390625,1.0,0.5774341225624084,0.4602634012699127,0.4602634012699127,1.0,1.0,-3.092407464981079,1.064986228942871,2.027421236038208,0.3703605234622955,0.9929265975952148,0.9929265975952148,0.0,130.2432861328125,136.0,57319.87109375,0.0,2449.689208984375,1.0,279.74365234375,283.32977294921875,296.6254577636719,300.2842712402344,293.1499938964844,293.1499938964844,279.45001220703125,33368.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893816471099854,1.0,0.0,0.0,3.82217001914978,3.822195291519165,9.747950571181718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.474609375,0.0,1712.6690673828125,1895.4371337890625,0.0,3304.424072265625,0.942046582698822,1.0,0.0,3.0,1.0,0.0
18094380,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.6637923717498779,0.5312460064888,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8891203999519348,0.4156235158443451,0.3949633836746216,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8559428453445435,0.3701530992984772,0.2605104148387909,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8409499526023865,0.3501759171485901,0.333814412355423,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.738158106803894,0.2335628867149353,1.0631366968154907,284.8927307128906,284.95001220703125,298.3897705078125,293.6366271972656,297.6440734863281,297.25250244140625,284.8953552246094,1.0,0.5796040892601013,0.4591769874095917,0.4591769874095917,1.0,1.0,-3.1023218631744385,1.0663727521896362,2.0359489917755127,0.3696945011615753,0.8868110179901123,0.8868110179901123,0.0,131.6623992919922,139.0,58160.4453125,0.0,2475.96240234375,1.0,279.4561462402344,283.1875305175781,296.66326904296875,300.4416809082031,293.1499938964844,293.1499938964844,279.75,38753.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985785245895386,1.0,0.0,0.0,3.722414970397949,3.722440004348755,9.245765113519156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.93408203125,0.0,1636.2498779296875,1895.4371337890625,0.0,3390.330322265625,0.9234858751296996,1.0,0.0,3.0,1.0,0.0
18094440,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.6637923717498779,0.5312460064888,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8891203999519348,0.4156235158443451,0.3949633836746216,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8559428453445435,0.3701530992984772,0.2605104148387909,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8409499526023865,0.3501759171485901,0.333814412355423,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.738158106803894,0.2335628867149353,1.0631366968154907,284.8927307128906,284.95001220703125,298.3897705078125,293.6366271972656,297.6440734863281,297.25250244140625,284.8953552246094,1.0,0.5796040892601013,0.4591769874095917,0.4591769874095917,1.0,1.0,-3.1023218631744385,1.0663727521896362,2.0359489917755127,0.3696945011615753,0.8868110179901123,0.8868110179901123,0.0,131.6623992919922,139.0,58160.4453125,0.0,2475.96240234375,1.0,279.4561462402344,283.1875305175781,296.66326904296875,300.4416809082031,293.1499938964844,293.1499938964844,279.75,38753.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985785245895386,1.0,0.0,0.0,3.722414970397949,3.722440004348755,9.245765113519156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.93408203125,0.0,1636.2498779296875,1895.4371337890625,0.0,3390.330322265625,0.9234858751296996,1.0,0.0,3.0,1.0,0.0
18094500,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.664167046546936,0.5335173010826111,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.888694703578949,0.4170211553573608,0.3960981369018554,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8549132347106934,0.3705670535564422,0.2606605589389801,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8401262164115906,0.3507398664951324,0.3342014253139496,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7372836470603943,0.2337625920772552,1.063614010810852,285.0264892578125,284.95001220703125,298.40936279296875,293.6304016113281,297.6501159667969,297.2519226074219,285.0302124023437,1.0,0.5808680653572083,0.4586337506771087,0.4586337506771087,1.0,1.0,-3.107632875442505,1.0672039985656738,2.040428876876831,0.3693094551563263,0.9788905382156372,0.9788905382156372,0.0,132.59414672851562,139.0,57352.48828125,0.0,2491.01220703125,1.0,279.7037658691406,283.3345947265625,296.60186767578125,300.2237243652344,293.1499938964844,293.1499938964844,279.75,34251.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927332758903503,1.0,0.0,0.0,3.766897201538086,3.766921997070313,9.468055850447854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.7548828125,0.0,1653.6529541015625,1895.4371337890625,0.0,3335.75927734375,0.932025909423828,1.0,0.0,3.0,1.0,0.0
18094560,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9990000128746032,0.6647222638130188,0.5353632569313049,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8887631297111511,0.4185937941074371,0.3975579440593719,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8543798327445984,0.3711651861667633,0.2610615491867065,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8397355675697327,0.3514581620693207,0.3348629176616668,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7367910742759705,0.234081819653511,1.0649967193603516,285.0254821777344,284.95001220703125,298.42919921875,293.6238098144531,297.65753173828125,297.25347900390625,285.0243225097656,1.0,0.5823000073432922,0.4580163657665252,0.4580163657665252,1.0,1.0,-3.114544630050659,1.0684971809387207,2.0460474491119385,0.3689612746238708,1.0,1.0,0.0,133.45606994628906,142.0,57552.00390625,0.0,2508.802490234375,1.0,279.7435607910156,283.3290710449219,296.6048278808594,300.2761535644531,293.1499938964844,293.1499938964844,279.45001220703125,33222.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910475373268127,1.0,0.0,0.0,3.838080883026123,3.838106393814087,9.829276450545876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.6455078125,0.0,1730.8028564453125,1895.4371337890625,0.0,3320.0029296875,0.9456142783164978,1.0,0.0,3.0,1.0,0.0
18094620,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.6633682250976562,0.5410639047622681,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8873670697212219,0.4208044707775116,0.3999515771865845,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8518555760383606,0.3713589012622833,0.2614461779594421,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8376317024230957,0.3520773351192474,0.3357376158237457,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7346892356872559,0.2341642528772354,1.0664465427398682,284.8961486816406,284.95001220703125,298.4695129394531,293.6094970703125,297.66455078125,297.24444580078125,284.8982238769531,1.0,0.5853726863861084,0.4567815661430359,0.4567815661430359,1.0,1.0,-3.127535581588745,1.0707244873046875,2.0568110942840576,0.3679375052452087,0.8984208703041077,0.8984208703041077,0.0,135.7887725830078,130.0,58554.08984375,0.0,2546.233154296875,1.0,279.45684814453125,283.1794128417969,296.6396484375,300.4412841796875,293.1499938964844,293.1499938964844,279.75,38269.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010216593742372,1.0,0.0,0.0,3.7571616172790527,3.7571871280670166,9.419179036740388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0087890625,0.0,1673.1739501953125,1895.4371337890625,0.0,3413.106201171875,0.930894136428833,1.0,0.0,3.0,1.0,0.0
18094680,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.6633682250976562,0.5410639047622681,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8873670697212219,0.4208044707775116,0.3999515771865845,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8518555760383606,0.3713589012622833,0.2614461779594421,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8376317024230957,0.3520773351192474,0.3357376158237457,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7346892356872559,0.2341642528772354,1.0664465427398682,284.8961486816406,284.95001220703125,298.4695129394531,293.6094970703125,297.66455078125,297.24444580078125,284.8982238769531,1.0,0.5853726863861084,0.4567815661430359,0.4567815661430359,1.0,1.0,-3.127535581588745,1.0707244873046875,2.0568110942840576,0.3679375052452087,0.8984208703041077,0.8984208703041077,0.0,135.7887725830078,130.0,58554.08984375,0.0,2546.233154296875,1.0,279.45684814453125,283.1794128417969,296.6396484375,300.4412841796875,293.1499938964844,293.1499938964844,279.75,38269.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010216593742372,1.0,0.0,0.0,3.7571616172790527,3.7571871280670166,9.419179036740388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0087890625,0.0,1673.1739501953125,1895.4371337890625,0.0,3413.106201171875,0.930894136428833,1.0,0.0,3.0,1.0,0.0
18094740,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.6640912890434265,0.5346406698226929,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8928521871566772,0.4237086474895477,0.4023696184158325,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8555784821510315,0.3722570240497589,0.2618333101272583,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8414342999458313,0.35324227809906,0.3365605175495147,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.737597644329071,0.2345842868089676,1.0673167705535889,285.0205383300781,284.95001220703125,298.510498046875,293.5938720703125,297.67840576171875,297.24591064453125,285.0188293457031,1.0,0.5833930373191833,0.4555467665195465,0.4555467665195465,1.0,1.0,-3.125241756439209,1.0670032501220703,2.0582385063171387,0.3644315600395202,1.0,1.0,0.0,133.62940979003906,133.0,57696.41015625,0.0,2530.2890625,1.0,279.74395751953125,283.316650390625,296.5764465332031,300.2645874023437,293.1499938964844,293.1499938964844,279.45001220703125,33573.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939491510391235,1.0,0.0,0.0,3.862025499343872,3.862051248550415,9.952302661986323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.31640625,0.0,1762.8912353515625,1895.4371337890625,0.0,3347.119384765625,0.9510682225227356,1.0,0.0,3.0,1.0,0.0
18094800,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.6640912890434265,0.5346406698226929,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8928521871566772,0.4237086474895477,0.4023696184158325,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8555784821510315,0.3722570240497589,0.2618333101272583,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8414342999458313,0.35324227809906,0.3365605175495147,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.737597644329071,0.2345842868089676,1.0673167705535889,285.0205383300781,284.95001220703125,298.510498046875,293.5938720703125,297.67840576171875,297.24591064453125,285.0188293457031,1.0,0.5833930373191833,0.4555467665195465,0.4555467665195465,1.0,1.0,-3.125241756439209,1.0670032501220703,2.0582385063171387,0.3644315600395202,1.0,1.0,0.0,133.62940979003906,133.0,57696.41015625,0.0,2530.2890625,1.0,279.74395751953125,283.316650390625,296.5764465332031,300.2645874023437,293.1499938964844,293.1499938964844,279.45001220703125,33573.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939491510391235,1.0,0.0,0.0,3.862025499343872,3.862051248550415,9.952302661986323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.31640625,0.0,1762.8912353515625,1895.4371337890625,0.0,3347.119384765625,0.9510682225227356,1.0,0.0,3.0,1.0,0.0
18094860,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6651955246925354,0.5324215292930603,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8958306312561035,0.4258610904216766,0.4046036601066589,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8570051193237305,0.372372418642044,0.2620792388916015,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8430829048156738,0.3537774682044983,0.3372428715229034,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7386865615844727,0.2346012145280838,1.0679444074630735,284.8858337402344,284.95001220703125,298.5520324707031,293.5770263671875,297.689208984375,297.2424621582031,284.8879699707031,1.0,0.5835245847702026,0.4543485045433044,0.4543485045433044,1.0,1.0,-3.1271181106567383,1.0649869441986084,2.06213116645813,0.3614314198493957,0.8923823237419128,0.8923823237419128,0.0,132.9736785888672,136.0,58403.34765625,0.0,2530.433837890625,1.0,279.4567565917969,283.1654663085937,296.6027526855469,300.4012145996094,293.1499938964844,293.1499938964844,279.75,38850.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030013680458068,1.0,0.0,0.0,3.761121273040772,3.7611470222473145,9.439042969461298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.482421875,0.0,1682.326416015625,1895.4371337890625,0.0,3431.545654296875,0.9321430921554564,1.0,0.0,3.0,1.0,0.0
18094920,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6651955246925354,0.5324215292930603,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8958306312561035,0.4258610904216766,0.4046036601066589,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8570051193237305,0.372372418642044,0.2620792388916015,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8430829048156738,0.3537774682044983,0.3372428715229034,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7386865615844727,0.2346012145280838,1.0679444074630735,284.8858337402344,284.95001220703125,298.5520324707031,293.5770263671875,297.689208984375,297.2424621582031,284.8879699707031,1.0,0.5835245847702026,0.4543485045433044,0.4543485045433044,1.0,1.0,-3.1271181106567383,1.0649869441986084,2.06213116645813,0.3614314198493957,0.8923823237419128,0.8923823237419128,0.0,132.9736785888672,136.0,58403.34765625,0.0,2530.433837890625,1.0,279.4567565917969,283.1654663085937,296.6027526855469,300.4012145996094,293.1499938964844,293.1499938964844,279.75,38850.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030013680458068,1.0,0.0,0.0,3.761121273040772,3.7611470222473145,9.439042969461298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.482421875,0.0,1682.326416015625,1895.4371337890625,0.0,3431.545654296875,0.9321430921554564,1.0,0.0,3.0,1.0,0.0
18094980,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.6671965718269348,0.5329818725585938,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8974219560623169,0.4288108944892883,0.4071268439292907,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8572067022323608,0.3733177483081817,0.262543648481369,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.843528151512146,0.3549786508083343,0.3381601572036743,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7387245893478394,0.235046848654747,1.069245457649231,285.01904296875,284.95001220703125,298.593994140625,293.5591125488281,297.7054138183594,297.2469177246094,285.0182189941406,1.0,0.5847828984260559,0.45315021276474,0.45315021276474,1.0,1.0,-3.134042978286743,1.0648499727249146,2.069193124771118,0.3598574101924896,1.0,1.0,0.0,133.4403533935547,139.0,57591.984375,0.0,2546.327880859375,1.0,279.7432861328125,283.30987548828125,296.53759765625,300.21533203125,293.1499938964844,293.1499938964844,279.45001220703125,33636.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948797583580017,1.0,0.0,0.0,3.860480785369873,3.860506534576416,9.944342309609056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.8515625,0.0,1761.4854736328125,1895.4371337890625,0.0,3355.81103515625,0.95102059841156,1.0,0.0,3.0,1.0,0.0
18095040,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.6671965718269348,0.5329818725585938,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8974219560623169,0.4288108944892883,0.4071268439292907,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8572067022323608,0.3733177483081817,0.262543648481369,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.843528151512146,0.3549786508083343,0.3381601572036743,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7387245893478394,0.235046848654747,1.069245457649231,285.01904296875,284.95001220703125,298.593994140625,293.5591125488281,297.7054138183594,297.2469177246094,285.0182189941406,1.0,0.5847828984260559,0.45315021276474,0.45315021276474,1.0,1.0,-3.134042978286743,1.0648499727249146,2.069193124771118,0.3598574101924896,1.0,1.0,0.0,133.4403533935547,139.0,57591.984375,0.0,2546.327880859375,1.0,279.7432861328125,283.30987548828125,296.53759765625,300.21533203125,293.1499938964844,293.1499938964844,279.45001220703125,33636.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948797583580017,1.0,0.0,0.0,3.860480785369873,3.860506534576416,9.944342309609056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.8515625,0.0,1761.4854736328125,1895.4371337890625,0.0,3355.81103515625,0.95102059841156,1.0,0.0,3.0,1.0,0.0
18095100,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.6674307584762573,0.5339694619178772,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.897868275642395,0.4300110340118408,0.4084718525409698,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8570078015327454,0.3735098242759704,0.2628437578678131,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8434609770774841,0.3553577363491058,0.3387017250061035,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7385123372077942,0.2351333349943161,1.070237398147583,284.87939453125,284.95001220703125,298.6150817871094,293.5498352050781,297.7111511230469,297.24560546875,284.8749084472656,1.0,0.5857703685760498,0.4525510668754577,0.4525510668754577,1.0,1.0,-3.1390533447265625,1.0653563737869265,2.073697090148926,0.359456717967987,0.9127160906791688,0.9127160906791688,0.0,133.96995544433594,139.0,58651.8203125,0.0,2558.885498046875,1.0,279.4935302734375,283.1480407714844,296.5854187011719,300.4308166503906,293.1499938964844,293.1499938964844,279.45001220703125,36814.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015206694602966,1.0,0.0,0.0,3.8456642627716064,3.845690488815308,9.868156212178292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.1591796875,0.0,1768.3673095703125,1895.4371337890625,0.0,3417.755126953125,0.947929322719574,1.0,0.0,3.0,1.0,0.0
18095160,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,0.6669661998748779,0.5361762642860413,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8973557353019714,0.4310127794742584,0.4094790518283844,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8558929562568665,0.3734854757785797,0.2628812193870544,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8425577282905579,0.3555524349212646,0.3389540016651153,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7375795841217041,0.2350790351629257,1.0702980756759644,284.8906555175781,284.95001220703125,298.63623046875,293.54034423828125,297.71490478515625,297.2411499023437,284.8930969238281,1.0,0.5868608355522156,0.4519861042499542,0.4519861042499542,1.0,1.0,-3.143339872360229,1.0656546354293823,2.0776851177215576,0.3589902222156524,0.8965125679969788,0.8965125679969788,0.0,134.85691833496094,142.0,58460.02734375,0.0,2571.985595703125,1.0,279.4563293457031,283.161865234375,296.56719970703125,300.36541748046875,293.1499938964844,293.1499938964844,279.75,38642.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040528535842896,1.0,0.0,0.0,3.7677502632141113,3.767775774002075,9.472344686400902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.26806640625,0.0,1688.5704345703125,1895.4371337890625,0.0,3441.333251953125,0.9335159063339232,1.0,0.0,3.0,1.0,0.0
18095220,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.6671522855758667,0.5403249263763428,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8969244956970215,0.4339939653873443,0.4120706021785736,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8542746901512146,0.3744348287582397,0.2633813619613647,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8412576913833618,0.3567495942115783,0.3399129211902618,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7361298203468323,0.2355109453201294,1.0717562437057495,285.02984619140625,284.95001220703125,298.6785583496094,293.52081298828125,297.7292785644531,297.2426147460937,285.0291748046875,1.0,0.5894615054130554,0.4508562088012695,0.4508562088012695,1.0,1.0,-3.154944658279419,1.0674588680267334,2.087485790252685,0.3579313457012176,1.0,1.0,0.0,136.64576721191406,145.0,57736.94140625,0.0,2604.32177734375,1.0,279.7440185546875,283.3112487792969,296.50164794921875,300.1870422363281,293.1499938964844,293.1499938964844,279.45001220703125,33701.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965216875076294,1.0,0.0,0.0,3.8691060543060303,3.869132041931152,9.9888291060779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.546875,0.0,1772.6436767578125,1895.4371337890625,0.0,3371.139892578125,0.9526960253715516,1.0,0.0,3.0,1.0,0.0
18095280,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.6671522855758667,0.5403249263763428,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8969244956970215,0.4339939653873443,0.4120706021785736,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8542746901512146,0.3744348287582397,0.2633813619613647,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8412576913833618,0.3567495942115783,0.3399129211902618,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7361298203468323,0.2355109453201294,1.0717562437057495,285.02984619140625,284.95001220703125,298.6785583496094,293.52081298828125,297.7292785644531,297.2426147460937,285.0291748046875,1.0,0.5894615054130554,0.4508562088012695,0.4508562088012695,1.0,1.0,-3.154944658279419,1.0674588680267334,2.087485790252685,0.3579313457012176,1.0,1.0,0.0,136.64576721191406,145.0,57736.94140625,0.0,2604.32177734375,1.0,279.7440185546875,283.3112487792969,296.50164794921875,300.1870422363281,293.1499938964844,293.1499938964844,279.45001220703125,33701.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965216875076294,1.0,0.0,0.0,3.8691060543060303,3.869132041931152,9.9888291060779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.546875,0.0,1772.6436767578125,1895.4371337890625,0.0,3371.139892578125,0.9526960253715516,1.0,0.0,3.0,1.0,0.0
18095340,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.6650578379631042,0.5460653305053711,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8954622149467468,0.4361999630928039,0.4144755005836487,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8517285585403442,0.3745844960212707,0.2637412548065185,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8390932679176331,0.3572967052459717,0.3407273888587951,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7339633703231812,0.2355084717273712,1.0728652477264404,284.896484375,284.95001220703125,298.7208251953125,293.5007019042969,297.73797607421875,297.235595703125,284.8983764648437,1.0,0.5924508571624756,0.4497263133525848,0.4497263133525848,1.0,1.0,-3.167484760284424,1.069645643234253,2.097839117050171,0.3563583791255951,0.9076194167137146,0.9076194167137146,0.0,138.9632568359375,133.0,58776.8671875,0.0,2641.57861328125,1.0,279.45660400390625,283.1561584472656,296.53094482421875,300.3466491699219,293.1499938964844,293.1499938964844,279.1499938964844,38168.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064487218856812,1.0,0.0,0.0,3.79504919052124,3.7950751781463614,9.610104143575882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.814453125,0.0,1717.4818115234375,1895.4371337890625,0.0,3463.61767578125,0.9392805695533752,1.0,0.0,3.0,1.0,0.0
18095400,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.6650578379631042,0.5460653305053711,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8954622149467468,0.4361999630928039,0.4144755005836487,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8517285585403442,0.3745844960212707,0.2637412548065185,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8390932679176331,0.3572967052459717,0.3407273888587951,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7339633703231812,0.2355084717273712,1.0728652477264404,284.896484375,284.95001220703125,298.7208251953125,293.5007019042969,297.73797607421875,297.235595703125,284.8983764648437,1.0,0.5924508571624756,0.4497263133525848,0.4497263133525848,1.0,1.0,-3.167484760284424,1.069645643234253,2.097839117050171,0.3563583791255951,0.9076194167137146,0.9076194167137146,0.0,138.9632568359375,133.0,58776.8671875,0.0,2641.57861328125,1.0,279.45660400390625,283.1561584472656,296.53094482421875,300.3466491699219,293.1499938964844,293.1499938964844,279.1499938964844,38168.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064487218856812,1.0,0.0,0.0,3.79504919052124,3.7950751781463614,9.610104143575882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.814453125,0.0,1717.4818115234375,1895.4371337890625,0.0,3463.61767578125,0.9392805695533752,1.0,0.0,3.0,1.0,0.0
18095460,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.6629514098167419,0.5411463975906372,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.899558424949646,0.4381816983222961,0.4162334501743316,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8540802001953125,0.3744855523109436,0.263597160577774,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8416438698768616,0.3575953543186188,0.3409245312213897,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7357141971588135,0.2352481186389923,1.0714287757873535,284.8796691894531,284.95001220703125,298.762939453125,293.48016357421875,297.7460327148437,297.2286071777344,284.8810119628906,1.0,0.5902473330497742,0.4484434127807617,0.4484434127807617,1.0,1.0,-3.16204571723938,1.0645349025726318,2.097510814666748,0.3521586656570434,0.830383837223053,0.830383837223053,0.0,137.13470458984375,121.0,58705.45703125,0.0,2620.94873046875,1.0,279.1581726074219,283.1178894042969,296.4955444335937,300.3286437988281,293.1499938964844,293.1499938964844,279.45001220703125,41347.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123887419700624,1.0,0.0,0.0,3.541781187057495,3.5418052673339844,8.37021786992409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.94921875,0.0,1454.892822265625,1895.4371337890625,0.0,3518.7587890625,0.8860631585121155,1.0,0.0,3.0,1.0,0.0
18095520,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.6629514098167419,0.5411463975906372,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.899558424949646,0.4381816983222961,0.4162334501743316,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8540802001953125,0.3744855523109436,0.263597160577774,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8416438698768616,0.3575953543186188,0.3409245312213897,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7357141971588135,0.2352481186389923,1.0714287757873535,284.8796691894531,284.95001220703125,298.762939453125,293.48016357421875,297.7460327148437,297.2286071777344,284.8810119628906,1.0,0.5902473330497742,0.4484434127807617,0.4484434127807617,1.0,1.0,-3.16204571723938,1.0645349025726318,2.097510814666748,0.3521586656570434,0.830383837223053,0.830383837223053,0.0,137.13470458984375,121.0,58705.45703125,0.0,2620.94873046875,1.0,279.1581726074219,283.1178894042969,296.4955444335937,300.3286437988281,293.1499938964844,293.1499938964844,279.45001220703125,41347.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123887419700624,1.0,0.0,0.0,3.541781187057495,3.5418052673339844,8.37021786992409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.94921875,0.0,1454.892822265625,1895.4371337890625,0.0,3518.7587890625,0.8860631585121155,1.0,0.0,3.0,1.0,0.0
18095580,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.6662225723266602,0.525477945804596,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9108585715293884,0.4411934018135071,0.4186700284481048,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8627579212188721,0.3754481077194214,0.2639694809913635,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8501496911048889,0.3587616086006164,0.3416523933410644,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.742487370967865,0.2356176674365997,1.0714740753173828,284.9842834472656,284.95001220703125,298.8047180175781,293.4594116210937,297.7627258300781,297.2352905273437,284.9834289550781,1.0,0.5849657654762268,0.4471605122089386,0.4471605122089386,1.0,1.0,-3.147520065307617,1.0559287071228027,2.0915913581848145,0.3467016518115997,0.9115591645240784,0.9115591645240784,0.0,131.5721435546875,124.0,57597.1640625,0.0,2562.549072265625,1.0,279.44146728515625,283.24127197265625,296.4250183105469,300.1114807128906,293.1499938964844,293.1499938964844,279.1499938964844,34596.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015026092529296,1.0,0.0,0.0,3.623357057571411,3.623380422592163,8.760230798543489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.283203125,0.0,1493.3055419921875,1895.4371337890625,0.0,3417.587158203125,0.8983386158943176,1.0,0.0,3.0,1.0,0.0
18095640,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.6662225723266602,0.525477945804596,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9108585715293884,0.4411934018135071,0.4186700284481048,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8627579212188721,0.3754481077194214,0.2639694809913635,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8501496911048889,0.3587616086006164,0.3416523933410644,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.742487370967865,0.2356176674365997,1.0714740753173828,284.9842834472656,284.95001220703125,298.8047180175781,293.4594116210937,297.7627258300781,297.2352905273437,284.9834289550781,1.0,0.5849657654762268,0.4471605122089386,0.4471605122089386,1.0,1.0,-3.147520065307617,1.0559287071228027,2.0915913581848145,0.3467016518115997,0.9115591645240784,0.9115591645240784,0.0,131.5721435546875,124.0,57597.1640625,0.0,2562.549072265625,1.0,279.44146728515625,283.24127197265625,296.4250183105469,300.1114807128906,293.1499938964844,293.1499938964844,279.1499938964844,34596.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015026092529296,1.0,0.0,0.0,3.623357057571411,3.623380422592163,8.760230798543489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.283203125,0.0,1493.3055419921875,1895.4371337890625,0.0,3417.587158203125,0.8983386158943176,1.0,0.0,3.0,1.0,0.0
18095700,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.6684672236442566,0.5200044512748718,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9154903888702391,0.4424029588699341,0.4199238717556,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8660023808479309,0.3756303787231445,0.2641867697238922,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8533694744110107,0.3591139316558838,0.342068463563919,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7450372576713562,0.2356915175914764,1.071921467781067,284.8656311035156,284.95001220703125,298.825439453125,293.4490051269531,297.7705383300781,297.2378845214844,284.86529541015625,1.0,0.5836485028266907,0.4465190470218658,0.4465190470218658,1.0,1.0,-3.143733024597168,1.052958846092224,2.0907740592956543,0.344441145658493,0.8240853548049927,0.8240853548049927,0.0,129.71142578125,124.0,58097.16015625,0.0,2545.220947265625,1.0,279.1991882324219,283.1095275878906,296.4686584472656,300.2947082519531,293.1499938964844,293.1499938964844,279.1499938964844,39617.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063933491706848,1.0,0.0,0.0,3.552114963531494,3.552138566970825,8.419132200288004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.169921875,0.0,1453.312255859375,1895.4371337890625,0.0,3463.10302734375,0.8835541009902954,1.0,0.0,3.0,1.0,0.0
18095760,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6705206632614136,0.5169574618339539,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9184056520462036,0.4435507655143738,0.420941412448883,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.867739737033844,0.375734269618988,0.2642199099063873,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8551816940307617,0.3594000339508056,0.3422888219356537,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7464032173156738,0.2357128858566284,1.071825385093689,284.9072265625,284.95001220703125,298.84600830078125,293.4385681152344,297.7783203125,297.2400207519531,284.9084167480469,1.0,0.5828235745429993,0.4461318254470825,0.4461318254470825,1.0,1.0,-3.1414794921875,1.0511125326156616,2.090366840362549,0.3433597683906555,0.8307866454124451,0.8307866454124451,0.0,128.69532775878906,127.0,57701.95703125,0.0,2535.41357421875,1.0,279.1585388183594,283.1472473144531,296.447021484375,300.2049865722656,293.1499938964844,293.1499938964844,279.45001220703125,39545.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906930685043335,1.0,0.0,0.0,3.457083225250244,3.457105875015259,7.974674076649535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.537109375,0.0,1354.0704345703125,1895.4371337890625,0.0,3468.097412109375,0.8657788634300232,1.0,0.0,3.0,1.0,0.0
18095820,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.6754096746444702,0.5130975246429443,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.923316776752472,0.4466026723384857,0.4235927164554596,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8704814910888672,0.3766912817955017,0.2647267878055572,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.858045220375061,0.3605931103229522,0.3432235419750213,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7484830617904663,0.2361626923084259,1.073171615600586,284.9977111816406,284.95001220703125,298.8866577148437,293.4178771972656,297.8000183105469,297.2535400390625,284.9968566894531,1.0,0.5825624465942383,0.4453573524951935,0.4453573524951935,1.0,1.0,-3.1433699131011963,1.0499309301376345,2.093439102172852,0.3422763347625732,0.9142348766326904,0.9142348766326904,0.0,127.6214828491211,130.0,56994.28125,0.0,2533.33447265625,1.0,279.44091796875,283.2508850097656,296.38873291015625,300.02838134765625,293.1499938964844,293.1499938964844,279.1499938964844,33558.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974062204360962,1.0,0.0,0.0,3.5762126445770264,3.57623553276062,8.533751270078938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.3408203125,0.0,1434.7147216796875,1895.4371337890625,0.0,3379.394287109375,0.886985182762146,1.0,0.0,3.0,1.0,0.0
18095880,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.6754096746444702,0.5130975246429443,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.923316776752472,0.4466026723384857,0.4235927164554596,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8704814910888672,0.3766912817955017,0.2647267878055572,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.858045220375061,0.3605931103229522,0.3432235419750213,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7484830617904663,0.2361626923084259,1.073171615600586,284.9977111816406,284.95001220703125,298.8866577148437,293.4178771972656,297.8000183105469,297.2535400390625,284.9968566894531,1.0,0.5825624465942383,0.4453573524951935,0.4453573524951935,1.0,1.0,-3.1433699131011963,1.0499309301376345,2.093439102172852,0.3422763347625732,0.9142348766326904,0.9142348766326904,0.0,127.6214828491211,130.0,56994.28125,0.0,2533.33447265625,1.0,279.44091796875,283.2508850097656,296.38873291015625,300.02838134765625,293.1499938964844,293.1499938964844,279.1499938964844,33558.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974062204360962,1.0,0.0,0.0,3.5762126445770264,3.57623553276062,8.533751270078938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.3408203125,0.0,1434.7147216796875,1895.4371337890625,0.0,3379.394287109375,0.886985182762146,1.0,0.0,3.0,1.0,0.0
18095940,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.6778196096420288,0.513748049736023,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9248592257499696,0.4489170014858246,0.4259529113769531,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8704244494438171,0.3768900632858276,0.2650107145309448,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8582682609558105,0.3611682057380676,0.3439310491085052,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7483272552490234,0.2361781597137451,1.0738310813903809,284.9130554199219,284.95001220703125,298.9265441894531,293.3974609375,297.812744140625,297.2539367675781,284.9137268066406,1.0,0.5835953950881958,0.4445828795433044,0.4445828795433044,1.0,1.0,-3.148972511291504,1.0502443313598633,2.0987281799316406,0.3406574726104736,0.8352136611938477,0.8352136611938477,0.0,128.0140380859375,133.0,57489.14453125,0.0,2546.321044921875,1.0,279.1589660644531,283.14508056640625,296.4158630371094,300.1543273925781,293.1499938964844,293.1499938964844,279.45001220703125,38635.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049803614616394,1.0,0.0,0.0,3.447319746017456,3.4473423957824707,7.929694447739166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.2001953125,0.0,1337.7783203125,1895.4371337890625,0.0,3449.962890625,0.8627708554267883,1.0,0.0,3.0,1.0,0.0
