time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096000,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.6778196096420288,0.513748049736023,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9248592257499696,0.4489170014858246,0.4259529113769531,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8704244494438171,0.3768900632858276,0.2650107145309448,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8582682609558105,0.3611682057380676,0.3439310491085052,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7483272552490234,0.2361781597137451,1.0738310813903809,284.9130554199219,284.95001220703125,298.9265441894531,293.3974609375,297.812744140625,297.2539367675781,284.9137268066406,1.0,0.5835953950881958,0.4445828795433044,0.4445828795433044,1.0,1.0,-3.148972511291504,1.0502443313598633,2.0987281799316406,0.3406574726104736,0.8352136611938477,0.8352136611938477,0.0,128.0140380859375,133.0,57489.14453125,0.0,2546.321044921875,1.0,279.1589660644531,283.14508056640625,296.4158630371094,300.1543273925781,293.1499938964844,293.1499938964844,279.45001220703125,38635.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049803614616394,1.0,0.0,0.0,3.447319746017456,3.4473423957824707,7.929694447739166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.2001953125,0.0,1337.7783203125,1895.4371337890625,0.0,3449.962890625,0.8627708554267883,1.0,0.0,3.0,1.0,0.0
18096060,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.6799415349960327,0.5161885619163513,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9254092574119568,0.4519237577915191,0.4286301136016845,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8695869445800781,0.3777598440647125,0.2655072212219238,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8576980233192444,0.3622849583625793,0.3448653817176819,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7474875450134277,0.2365482300519943,1.0751347541809082,285.0035400390625,284.95001220703125,298.96551513671875,293.3775329589844,297.8272399902344,297.2577209472656,285.0026550292969,1.0,0.5855188965797424,0.4435621201992035,0.4435621201992035,1.0,1.0,-3.158405065536499,1.0514734983444214,2.106931447982788,0.3383866846561432,0.9222071766853333,0.9222071766853333,0.0,129.074462890625,136.0,57012.00390625,0.0,2570.431884765625,1.0,279.44091796875,283.248046875,296.357177734375,299.9939880371094,293.1499938964844,293.1499938964844,279.1499938964844,33084.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972635269165039,1.0,0.0,0.0,3.5801944732666016,3.580217361450196,8.552765393687878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.9521484375,0.0,1435.4864501953125,1895.4371337890625,0.0,3378.063232421875,0.8875253200531006,1.0,0.0,3.0,1.0,0.0
18096120,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.6799415349960327,0.5161885619163513,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9254092574119568,0.4519237577915191,0.4286301136016845,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8695869445800781,0.3777598440647125,0.2655072212219238,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8576980233192444,0.3622849583625793,0.3448653817176819,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7474875450134277,0.2365482300519943,1.0751347541809082,285.0035400390625,284.95001220703125,298.96551513671875,293.3775329589844,297.8272399902344,297.2577209472656,285.0026550292969,1.0,0.5855188965797424,0.4435621201992035,0.4435621201992035,1.0,1.0,-3.158405065536499,1.0514734983444214,2.106931447982788,0.3383866846561432,0.9222071766853333,0.9222071766853333,0.0,129.074462890625,136.0,57012.00390625,0.0,2570.431884765625,1.0,279.44091796875,283.248046875,296.357177734375,299.9939880371094,293.1499938964844,293.1499938964844,279.1499938964844,33084.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972635269165039,1.0,0.0,0.0,3.5801944732666016,3.580217361450196,8.552765393687878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.9521484375,0.0,1435.4864501953125,1895.4371337890625,0.0,3378.063232421875,0.8875253200531006,1.0,0.0,3.0,1.0,0.0
18096180,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.6795995831489563,0.5209962129592896,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.924064040184021,0.4541977941989898,0.4310089945793152,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8671929240226746,0.3778879344463348,0.2657824754714966,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8556672930717468,0.3627923130989074,0.3455639183521271,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7454468607902527,0.2365237325429916,1.07583487033844,284.91375732421875,284.95001220703125,299.0033874511719,293.3583068847656,297.8321838378906,297.2478332519531,284.9149475097656,1.0,0.5880306363105774,0.4425413906574249,0.4425413906574249,1.0,1.0,-3.169057846069336,1.0530956983566284,2.115962266921997,0.3365857303142547,0.8418715000152588,0.8418715000152588,0.0,130.93832397460938,139.0,57717.6875,0.0,2601.4140625,1.0,279.1584167480469,283.1371459960937,296.38458251953125,300.1346130371094,293.1499938964844,293.1499938964844,279.45001220703125,38382.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063855409622192,1.0,0.0,0.0,3.4669575691223145,3.466980218887329,8.020294899324654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.68603515625,0.0,1355.830078125,1895.4371337890625,0.0,3463.030029296875,0.8669004440307617,1.0,0.0,3.0,1.0,0.0
18096240,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.6795995831489563,0.5209962129592896,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.924064040184021,0.4541977941989898,0.4310089945793152,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8671929240226746,0.3778879344463348,0.2657824754714966,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8556672930717468,0.3627923130989074,0.3455639183521271,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7454468607902527,0.2365237325429916,1.07583487033844,284.91375732421875,284.95001220703125,299.0033874511719,293.3583068847656,297.8321838378906,297.2478332519531,284.9149475097656,1.0,0.5880306363105774,0.4425413906574249,0.4425413906574249,1.0,1.0,-3.169057846069336,1.0530956983566284,2.115962266921997,0.3365857303142547,0.8418715000152588,0.8418715000152588,0.0,130.93832397460938,139.0,57717.6875,0.0,2601.4140625,1.0,279.1584167480469,283.1371459960937,296.38458251953125,300.1346130371094,293.1499938964844,293.1499938964844,279.45001220703125,38382.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063855409622192,1.0,0.0,0.0,3.4669575691223145,3.466980218887329,8.020294899324654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.68603515625,0.0,1355.830078125,1895.4371337890625,0.0,3463.030029296875,0.8669004440307617,1.0,0.0,3.0,1.0,0.0
18096300,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9990000128746032,0.6794635057449341,0.5237022638320923,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9232069253921508,0.4556480050086975,0.4322153329849243,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8658466339111328,0.3782496750354767,0.2659218907356262,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8545008301734924,0.3632831871509552,0.3459079265594482,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7442963123321533,0.2366664707660675,1.076146125793457,285.02313232421875,284.95001220703125,299.0218811035156,293.3489990234375,297.8364562988281,297.24578857421875,285.024658203125,1.0,0.5894172787666321,0.4420310258865356,0.4420310258865356,1.0,1.0,-3.1747148036956787,1.053974747657776,2.1207401752471924,0.3363159298896789,0.9208012223243712,0.9208012223243712,0.0,132.01759338378906,139.0,57104.8125,0.0,2618.431396484375,1.0,279.3974609375,283.2583312988281,296.3230895996094,299.9278564453125,293.1499938964844,293.1499938964844,279.45001220703125,33543.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009720087051392,1.0,0.0,0.0,3.529913902282715,3.5299363136291504,8.314219712701743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.3876953125,0.0,1385.8492431640625,1895.4371337890625,0.0,3412.643310546875,0.8783894181251526,1.0,0.0,3.0,1.0,0.0
18096360,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.6793452501296997,0.5260148048400879,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9228516221046448,0.4572030901908874,0.4336941838264465,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8649446964263916,0.3787212371826172,0.2662615478038788,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8537321090698242,0.3638691008090973,0.3464750945568084,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7434917688369751,0.2368858307600021,1.077193021774292,285.00811767578125,284.95001220703125,299.0400390625,293.3399353027344,297.84149169921875,297.24530029296875,285.0066223144531,1.0,0.5909322500228882,0.4414404034614563,0.4414404034614563,1.0,1.0,-3.1816210746765137,1.055125713348389,2.126495599746704,0.3361511826515198,0.9333040118217468,0.9333040118217468,0.0,133.03688049316406,142.0,57364.625,0.0,2637.66162109375,1.0,279.4418029785156,283.24267578125,296.3239440917969,299.9805603027344,293.1499938964844,293.1499938964844,279.1499938964844,32789.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899620532989502,1.0,0.0,0.0,3.609198808670044,3.6092216968536377,8.691903303770232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.4453125,0.0,1464.4918212890625,1895.4371337890625,0.0,3400.046630859375,0.8936339020729065,1.0,0.0,3.0,1.0,0.0
18096420,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.6769229769706726,0.5324151515960693,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9204941391944884,0.45945605635643,0.4360861480236053,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8617680668830872,0.3788046538829803,0.2665283381938934,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8509361147880554,0.364326924085617,0.3471566438674927,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7408396005630493,0.2368395924568176,1.0779460668563845,284.9126281738281,284.95001220703125,299.0753479003906,293.3226623535156,297.8447265625,297.23468017578125,284.9136657714844,1.0,0.5940812826156616,0.4402591586112976,0.4402591586112976,1.0,1.0,-3.194242477416992,1.0569050312042236,2.137337446212769,0.3358936309814453,0.8498530983924866,0.8498530983924866,0.0,135.61460876464844,145.0,58191.05078125,0.0,2676.89697265625,1.0,279.1586303710937,283.12603759765625,296.35235595703125,300.1301574707031,293.1499938964844,293.1499938964844,279.45001220703125,38156.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094947576522828,1.0,0.0,0.0,3.50541090965271,3.505434036254883,8.199194212465954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.455078125,0.0,1393.6767578125,1895.4371337890625,0.0,3491.91455078125,0.8751664757728577,1.0,0.0,3.0,1.0,0.0
18096480,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.6769229769706726,0.5324151515960693,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9204941391944884,0.45945605635643,0.4360861480236053,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8617680668830872,0.3788046538829803,0.2665283381938934,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8509361147880554,0.364326924085617,0.3471566438674927,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7408396005630493,0.2368395924568176,1.0779460668563845,284.9126281738281,284.95001220703125,299.0753479003906,293.3226623535156,297.8447265625,297.23468017578125,284.9136657714844,1.0,0.5940812826156616,0.4402591586112976,0.4402591586112976,1.0,1.0,-3.194242477416992,1.0569050312042236,2.137337446212769,0.3358936309814453,0.8498530983924866,0.8498530983924866,0.0,135.61460876464844,145.0,58191.05078125,0.0,2676.89697265625,1.0,279.1586303710937,283.12603759765625,296.35235595703125,300.1301574707031,293.1499938964844,293.1499938964844,279.45001220703125,38156.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094947576522828,1.0,0.0,0.0,3.50541090965271,3.505434036254883,8.199194212465954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.455078125,0.0,1393.6767578125,1895.4371337890625,0.0,3491.91455078125,0.8751664757728577,1.0,0.0,3.0,1.0,0.0
18096540,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.674980640411377,0.5386050343513489,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9185755848884584,0.4624544680118561,0.4387790560722351,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8589873313903809,0.379608005285263,0.266996830701828,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.848473072052002,0.3653629422187805,0.3480442762374878,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7384334206581116,0.2371429949998855,1.079157471656799,285.0104064941406,284.95001220703125,299.1091003417969,293.30670166015625,297.8540344238281,297.2339172363281,285.00946044921875,1.0,0.5973858833312988,0.4390779435634613,0.4390779435634613,1.0,1.0,-3.2080070972442627,1.0590934753417969,2.148913621902466,0.335637629032135,0.9442636966705322,0.9442636966705322,0.0,138.191650390625,148.0,57826.484375,0.0,2718.73681640625,1.0,279.44140625,283.235595703125,296.29327392578125,299.97784423828125,293.1499938964844,293.1499938964844,279.1499938964844,32835.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031519293785096,1.0,0.0,0.0,3.644022464752197,3.644045829772949,8.860441198521585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.935546875,0.0,1502.8931884765625,1895.4371337890625,0.0,3432.94677734375,0.9017094373703004,1.0,0.0,3.0,1.0,0.0
18096600,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.674980640411377,0.5386050343513489,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9185755848884584,0.4624544680118561,0.4387790560722351,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8589873313903809,0.379608005285263,0.266996830701828,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.848473072052002,0.3653629422187805,0.3480442762374878,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7384334206581116,0.2371429949998855,1.079157471656799,285.0104064941406,284.95001220703125,299.1091003417969,293.30670166015625,297.8540344238281,297.2339172363281,285.00946044921875,1.0,0.5973858833312988,0.4390779435634613,0.4390779435634613,1.0,1.0,-3.2080070972442627,1.0590934753417969,2.148913621902466,0.335637629032135,0.9442636966705322,0.9442636966705322,0.0,138.191650390625,148.0,57826.484375,0.0,2718.73681640625,1.0,279.44140625,283.235595703125,296.29327392578125,299.97784423828125,293.1499938964844,293.1499938964844,279.1499938964844,32835.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031519293785096,1.0,0.0,0.0,3.644022464752197,3.644045829772949,8.860441198521585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.935546875,0.0,1502.8931884765625,1895.4371337890625,0.0,3432.94677734375,0.9017094373703004,1.0,0.0,3.0,1.0,0.0
18096660,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.6710553169250488,0.5458972454071045,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9157520532608032,0.4646734595298767,0.4411638677120209,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8554786443710327,0.3796494603157043,0.2672504782676697,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8453372120857239,0.3657662570476532,0.3486957550048828,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7354505658149719,0.2369932234287262,1.079584002494812,284.9091796875,284.95001220703125,299.1412048339844,293.2922058105469,297.8589172363281,297.22760009765625,284.9108581542969,1.0,0.6007786393165588,0.4378375709056854,0.4378375709056854,1.0,1.0,-3.221247911453247,1.0609391927719116,2.160308837890625,0.3347437381744385,0.8568761348724365,0.8568761348724365,0.0,141.106201171875,136.0,58674.70703125,0.0,2761.68798828125,1.0,279.15771484375,283.1126708984375,296.322998046875,300.1308898925781,293.1499938964844,293.1499938964844,279.45001220703125,38282.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131315350532532,1.0,0.0,0.0,3.544694185256958,3.54471755027771,8.383991598748253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.40625,0.0,1435.72119140625,1895.4371337890625,0.0,3525.642578125,0.8839205503463745,1.0,0.0,3.0,1.0,0.0
18096720,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.6710553169250488,0.5458972454071045,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9157520532608032,0.4646734595298767,0.4411638677120209,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8554786443710327,0.3796494603157043,0.2672504782676697,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8453372120857239,0.3657662570476532,0.3486957550048828,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7354505658149719,0.2369932234287262,1.079584002494812,284.9091796875,284.95001220703125,299.1412048339844,293.2922058105469,297.8589172363281,297.22760009765625,284.9108581542969,1.0,0.6007786393165588,0.4378375709056854,0.4378375709056854,1.0,1.0,-3.221247911453247,1.0609391927719116,2.160308837890625,0.3347437381744385,0.8568761348724365,0.8568761348724365,0.0,141.106201171875,136.0,58674.70703125,0.0,2761.68798828125,1.0,279.15771484375,283.1126708984375,296.322998046875,300.1308898925781,293.1499938964844,293.1499938964844,279.45001220703125,38282.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131315350532532,1.0,0.0,0.0,3.544694185256958,3.54471755027771,8.383991598748253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.40625,0.0,1435.72119140625,1895.4371337890625,0.0,3525.642578125,0.8839205503463745,1.0,0.0,3.0,1.0,0.0
18096780,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.6693010330200195,0.5405030846595764,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9212489128112792,0.4675983190536499,0.443648487329483,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8585888743400574,0.3803722262382507,0.2675597071647644,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8485387563705444,0.366706371307373,0.3493550419807434,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7376811504364014,0.2371365576982498,1.079413652420044,285.0015869140625,284.95001220703125,299.1715087890625,293.2794189453125,297.8685302734375,297.2298583984375,285.0,1.0,0.5989719033241272,0.4365971982479095,0.4365971982479095,1.0,1.0,-3.2187321186065674,1.056885004043579,2.1618471145629883,0.3312201797962188,0.9448668360710144,0.9448668360710144,0.0,139.259765625,139.0,58026.80078125,0.0,2746.406005859375,1.0,279.4416809082031,283.2200622558594,296.2635803222656,299.9667053222656,293.1499938964844,293.1499938964844,279.1499938964844,33206.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063344597816468,1.0,0.0,0.0,3.672424554824829,3.6724483966827393,8.999099918582942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.17578125,0.0,1537.2291259765625,1895.4371337890625,0.0,3462.555419921875,0.9082914590835572,1.0,0.0,3.0,1.0,0.0
18096840,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.6693010330200195,0.5405030846595764,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9212489128112792,0.4675983190536499,0.443648487329483,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8585888743400574,0.3803722262382507,0.2675597071647644,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8485387563705444,0.366706371307373,0.3493550419807434,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7376811504364014,0.2371365576982498,1.079413652420044,285.0015869140625,284.95001220703125,299.1715087890625,293.2794189453125,297.8685302734375,297.2298583984375,285.0,1.0,0.5989719033241272,0.4365971982479095,0.4365971982479095,1.0,1.0,-3.2187321186065674,1.056885004043579,2.1618471145629883,0.3312201797962188,0.9448668360710144,0.9448668360710144,0.0,139.259765625,139.0,58026.80078125,0.0,2746.406005859375,1.0,279.4416809082031,283.2200622558594,296.2635803222656,299.9667053222656,293.1499938964844,293.1499938964844,279.1499938964844,33206.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063344597816468,1.0,0.0,0.0,3.672424554824829,3.6724483966827393,8.999099918582942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.17578125,0.0,1537.2291259765625,1895.4371337890625,0.0,3462.555419921875,0.9082914590835572,1.0,0.0,3.0,1.0,0.0
18096900,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.6688103675842285,0.5388999581336975,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.92332261800766,0.4687406420707702,0.4449014067649841,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8596077561378479,0.3804308474063873,0.2677299976348877,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8496238589286804,0.366931289434433,0.3497065305709839,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7383803725242615,0.2370729446411132,1.0794988870620728,284.8700561523437,284.95001220703125,299.1859130859375,293.27374267578125,297.8714599609375,297.22857666015625,284.8677062988281,1.0,0.5989429354667664,0.4359770119190216,0.4359770119190216,1.0,1.0,-3.219028949737549,1.0554604530334473,2.1635684967041016,0.3293606638908386,0.85282963514328,0.85282963514328,0.0,138.7386932373047,139.0,58841.60546875,0.0,2744.168701171875,1.0,279.1972045898437,283.0724792480469,296.3101501464844,300.1717834472656,293.1499938964844,293.1499938964844,279.1499938964844,37812.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912797749042511,1.0,0.0,0.0,3.634034156799317,3.6340584754943848,8.81193557233928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.5517578125,0.0,1528.9830322265625,1895.4371337890625,0.0,3522.549560546875,0.9006820321083069,1.0,0.0,3.0,1.0,0.0
18096960,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.6680347323417664,0.5391671061515808,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9239277839660645,0.4697825610637665,0.4458723664283752,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8594284057617188,0.3803759813308716,0.2676929831504822,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8495841026306152,0.3670562207698822,0.3498290181159973,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7381436228752136,0.2369332462549209,1.0789203643798828,284.9010009765625,284.95001220703125,299.1998291015625,293.2685546875,297.8735656738281,297.22607421875,284.90283203125,1.0,0.5991573929786682,0.4354481697082519,0.4354481697082519,1.0,1.0,-3.21992301940918,1.054462194442749,2.1654608249664307,0.3279179632663727,0.8509279489517212,0.8509279489517212,0.0,138.84823608398438,142.0,58535.2265625,0.0,2746.603759765625,1.0,279.1578063964844,283.1026611328125,296.29156494140625,300.0949401855469,293.1499938964844,293.1499938964844,279.45001220703125,38948.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147095680236816,1.0,0.0,0.0,3.5448806285858154,3.5449042320251465,8.384873808608972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.5439453125,0.0,1440.7606201171875,1895.4371337890625,0.0,3540.257568359375,0.884507417678833,1.0,0.0,3.0,1.0,0.0
18097020,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,0.6676496267318726,0.5402445197105408,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9253263473510742,0.4728081226348877,0.4485024213790893,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8592880368232727,0.3811704218387604,0.2680947482585907,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8496395349502563,0.3680537641048431,0.3505991697311401,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7377908825874329,0.2371693700551986,1.0794143676757812,285.0037536621094,284.95001220703125,299.2260437011719,293.25982666015625,297.8829040527344,297.22930908203125,285.0028686523437,1.0,0.6004168391227722,0.4343904852867126,0.4343904852867126,1.0,1.0,-3.2263760566711426,1.0542160272598269,2.1721599102020264,0.325812816619873,0.9432479739189148,0.9432479739189148,0.0,139.4423828125,145.0,57943.0390625,0.0,2763.083251953125,1.0,279.441650390625,283.2187805175781,296.2374572753906,299.9299621582031,293.1499938964844,293.1499938964844,279.1499938964844,33304.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906465232372284,1.0,0.0,0.0,3.66753602027893,3.667559862136841,8.975158038992959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.1845703125,0.0,1532.504638671875,1895.4371337890625,0.0,3463.77099609375,0.9073457717895508,1.0,0.0,3.0,1.0,0.0
18097080,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,0.6676496267318726,0.5402445197105408,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9253263473510742,0.4728081226348877,0.4485024213790893,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8592880368232727,0.3811704218387604,0.2680947482585907,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8496395349502563,0.3680537641048431,0.3505991697311401,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7377908825874329,0.2371693700551986,1.0794143676757812,285.0037536621094,284.95001220703125,299.2260437011719,293.25982666015625,297.8829040527344,297.22930908203125,285.0028686523437,1.0,0.6004168391227722,0.4343904852867126,0.4343904852867126,1.0,1.0,-3.2263760566711426,1.0542160272598269,2.1721599102020264,0.325812816619873,0.9432479739189148,0.9432479739189148,0.0,139.4423828125,145.0,57943.0390625,0.0,2763.083251953125,1.0,279.441650390625,283.2187805175781,296.2374572753906,299.9299621582031,293.1499938964844,293.1499938964844,279.1499938964844,33304.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906465232372284,1.0,0.0,0.0,3.66753602027893,3.667559862136841,8.975158038992959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.1845703125,0.0,1532.504638671875,1895.4371337890625,0.0,3463.77099609375,0.9073457717895508,1.0,0.0,3.0,1.0,0.0
18097140,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.6651322841644287,0.5439310669898987,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.924783170223236,0.4750761389732361,0.450882613658905,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8576083183288574,0.3812246024608612,0.2683204710483551,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8482421040534973,0.3684444427490234,0.3511878252029419,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.73626309633255,0.2370129972696304,1.079539775848389,284.9063720703125,284.95001220703125,299.25,293.2534484863281,297.8871459960937,297.22613525390625,284.9080810546875,1.0,0.6024280190467834,0.4333327710628509,0.4333327710628509,1.0,1.0,-3.234802007675171,1.0546581745147705,2.1801438331604004,0.3243195414543152,0.8550643920898438,0.8550643920898438,0.0,140.98095703125,133.0,58634.9453125,0.0,2788.8876953125,1.0,279.1575927734375,283.10107421875,296.2761535644531,300.0802001953125,293.1499938964844,293.1499938964844,279.45001220703125,38653.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148157835006714,1.0,0.0,0.0,3.5524232387542725,3.5524468421936035,8.420593644586916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.109375,0.0,1446.6201171875,1895.4371337890625,0.0,3541.24072265625,0.8859573602676392,1.0,0.0,3.0,1.0,0.0
18097200,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.6651322841644287,0.5439310669898987,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.924783170223236,0.4750761389732361,0.450882613658905,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8576083183288574,0.3812246024608612,0.2683204710483551,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8482421040534973,0.3684444427490234,0.3511878252029419,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.73626309633255,0.2370129972696304,1.079539775848389,284.9063720703125,284.95001220703125,299.25,293.2534484863281,297.8871459960937,297.22613525390625,284.9080810546875,1.0,0.6024280190467834,0.4333327710628509,0.4333327710628509,1.0,1.0,-3.234802007675171,1.0546581745147705,2.1801438331604004,0.3243195414543152,0.8550643920898438,0.8550643920898438,0.0,140.98095703125,133.0,58634.9453125,0.0,2788.8876953125,1.0,279.1575927734375,283.10107421875,296.2761535644531,300.0802001953125,293.1499938964844,293.1499938964844,279.45001220703125,38653.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148157835006714,1.0,0.0,0.0,3.5524232387542725,3.5524468421936035,8.420593644586916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.109375,0.0,1446.6201171875,1895.4371337890625,0.0,3541.24072265625,0.8859573602676392,1.0,0.0,3.0,1.0,0.0
18097260,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9990000128746032,0.6645115613937378,0.5359205007553101,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9321669936180116,0.4780819416046142,0.4534066021442413,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8621262311935425,0.3819666802883148,0.2686203718185425,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8528019785881042,0.3693866729736328,0.3518161177635193,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7396150827407837,0.2371840924024582,1.0793077945709229,284.9999084472656,284.95001220703125,299.2726745605469,293.248291015625,297.8948669433594,297.2294616699219,284.9983825683594,1.0,0.5996922850608826,0.4322423934936523,0.4322423934936523,1.0,1.0,-3.2290642261505127,1.0497214794158936,2.179342746734619,0.3211037516593933,0.9423716068267822,0.9423716068267822,0.0,138.19607543945312,136.0,57914.265625,0.0,2761.7412109375,1.0,279.44171142578125,283.2110595703125,296.226806640625,299.9206848144531,293.1499938964844,293.1499938964844,279.1499938964844,33387.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068693518638612,1.0,0.0,0.0,3.673912525177002,3.673936367034912,9.006394066091161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.5224609375,0.0,1540.2633056640625,1895.4371337890625,0.0,3467.527587890625,0.908765196800232,1.0,0.0,3.0,1.0,0.0
18097320,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9990000128746032,0.6645115613937378,0.5359205007553101,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9321669936180116,0.4780819416046142,0.4534066021442413,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8621262311935425,0.3819666802883148,0.2686203718185425,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8528019785881042,0.3693866729736328,0.3518161177635193,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7396150827407837,0.2371840924024582,1.0793077945709229,284.9999084472656,284.95001220703125,299.2726745605469,293.248291015625,297.8948669433594,297.2294616699219,284.9983825683594,1.0,0.5996922850608826,0.4322423934936523,0.4322423934936523,1.0,1.0,-3.2290642261505127,1.0497214794158936,2.179342746734619,0.3211037516593933,0.9423716068267822,0.9423716068267822,0.0,138.19607543945312,136.0,57914.265625,0.0,2761.7412109375,1.0,279.44171142578125,283.2110595703125,296.226806640625,299.9206848144531,293.1499938964844,293.1499938964844,279.1499938964844,33387.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068693518638612,1.0,0.0,0.0,3.673912525177002,3.673936367034912,9.006394066091161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.5224609375,0.0,1540.2633056640625,1895.4371337890625,0.0,3467.527587890625,0.908765196800232,1.0,0.0,3.0,1.0,0.0
18097380,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.6641353964805603,0.5327130556106567,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9361420273780824,0.480333149433136,0.4556694030761719,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8639741539955139,0.381980687379837,0.2687428593635559,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8548197746276855,0.3697339594364166,0.3522630333900451,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7409129738807678,0.2370271533727646,1.0788908004760742,284.9001159667969,284.95001220703125,299.2951965332031,293.2431335449219,297.8980712890625,297.22607421875,284.9017333984375,1.0,0.5992506742477417,0.4311519861221313,0.4311519861221313,1.0,1.0,-3.2280983924865723,1.046561360359192,2.181536912918091,0.3183716237545013,0.8485716581344604,0.8485716581344604,0.0,137.1497344970703,139.0,58387.58203125,0.0,2754.0283203125,1.0,279.15802001953125,283.0949401855469,296.2628479003906,300.05523681640625,293.1499938964844,293.1499938964844,279.45001220703125,39002.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146553874015808,1.0,0.0,0.0,3.5428030490875244,3.5428264141082764,8.375047855224693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.24365234375,0.0,1438.9486083984375,1895.4371337890625,0.0,3539.756103515625,0.8839766979217529,1.0,0.0,3.0,1.0,0.0
18097440,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.6641353964805603,0.5327130556106567,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9361420273780824,0.480333149433136,0.4556694030761719,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8639741539955139,0.381980687379837,0.2687428593635559,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8548197746276855,0.3697339594364166,0.3522630333900451,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7409129738807678,0.2370271533727646,1.0788908004760742,284.9001159667969,284.95001220703125,299.2951965332031,293.2431335449219,297.8980712890625,297.22607421875,284.9017333984375,1.0,0.5992506742477417,0.4311519861221313,0.4311519861221313,1.0,1.0,-3.2280983924865723,1.046561360359192,2.181536912918091,0.3183716237545013,0.8485716581344604,0.8485716581344604,0.0,137.1497344970703,139.0,58387.58203125,0.0,2754.0283203125,1.0,279.15802001953125,283.0949401855469,296.2628479003906,300.05523681640625,293.1499938964844,293.1499938964844,279.45001220703125,39002.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146553874015808,1.0,0.0,0.0,3.5428030490875244,3.5428264141082764,8.375047855224693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.24365234375,0.0,1438.9486083984375,1895.4371337890625,0.0,3539.756103515625,0.8839766979217529,1.0,0.0,3.0,1.0,0.0
18097500,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.6642546653747559,0.5325720906257629,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9371746182441713,0.4818212389945984,0.4568526446819305,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8641400337219238,0.3823145627975464,0.2688271105289459,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8550894856452942,0.3701737821102142,0.3525110185146332,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7409494519233704,0.2371192723512649,1.07877516746521,285.0165100097656,284.95001220703125,299.3063659667969,293.24053955078125,297.9016418457031,297.2272033691406,285.01806640625,1.0,0.5995106101036072,0.4306067824363708,0.4306067824363708,1.0,1.0,-3.229607582092285,1.0457098484039309,2.1838974952697754,0.3173525929450989,0.9291831254959106,0.9291831254959106,0.0,137.1780548095703,139.0,57614.875,0.0,2757.286376953125,1.0,279.399169921875,283.2246398925781,296.2063903808594,299.8421325683594,293.1499938964844,293.1499938964844,279.45001220703125,34086.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083221554756165,1.0,0.0,0.0,3.5940170288085938,3.5940401554107666,8.618933406978613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.240234375,0.0,1457.6734619140625,1895.4371337890625,0.0,3481.02587890625,0.8931352496147156,1.0,0.0,3.0,1.0,0.0
18097560,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.6644183397293091,0.5324941873550415,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9384084939956664,0.4834346771240234,0.4583505690097809,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8645090460777283,0.3827755749225616,0.2691333293914795,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8555253148078918,0.3707252144813537,0.3530106246471405,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7411390542984009,0.2373051792383194,1.0795001983642578,285.0038452148437,284.95001220703125,299.3175048828125,293.2379455566406,297.90625,297.22967529296875,285.00244140625,1.0,0.600094735622406,0.4301688075065613,0.4301688075065613,1.0,1.0,-3.2331528663635254,1.0458638668060305,2.187288999557495,0.316891610622406,0.941413402557373,0.941413402557373,0.0,137.31304931640625,142.0,57774.1171875,0.0,2765.307373046875,1.0,279.4423828125,283.2125549316406,296.2132873535156,299.8940124511719,293.1499938964844,293.1499938964844,279.1499938964844,33266.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060809016227722,1.0,0.0,0.0,3.664293766021729,3.664317607879639,8.95929588295985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.16796875,0.0,1528.597900390625,1895.4371337890625,0.0,3460.19775390625,0.9063777923583984,1.0,0.0,3.0,1.0,0.0
18097620,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.6624333262443542,0.5353394746780396,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9383919835090636,0.48575559258461,0.4607785940170288,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8632110357284546,0.3828215003013611,0.2693497240543365,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8544891476631165,0.371100902557373,0.3535795211791992,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7399582266807556,0.2371822446584701,1.0797425508499146,284.9068603515625,284.95001220703125,299.3396301269531,293.2327575683594,297.9100952148437,297.2266540527344,284.9085388183594,1.0,0.6018335819244385,0.4292927980422973,0.4292927980422973,1.0,1.0,-3.2407305240631104,1.0463833808898926,2.1943471431732178,0.3159641325473785,0.8536319136619568,0.8536319136619568,0.0,138.5486602783203,145.0,58449.4765625,0.0,2787.734619140625,1.0,279.1576538085937,283.0959777832031,296.2553100585937,300.0472412109375,293.1499938964844,293.1499938964844,279.45001220703125,38677.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144602417945862,1.0,0.0,0.0,3.545814752578736,3.545838117599488,8.389292815991212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.24365234375,0.0,1439.78173828125,1895.4371337890625,0.0,3537.948974609375,0.8845139145851135,1.0,0.0,3.0,1.0,0.0
18097680,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.6624333262443542,0.5353394746780396,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9383919835090636,0.48575559258461,0.4607785940170288,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8632110357284546,0.3828215003013611,0.2693497240543365,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8544891476631165,0.371100902557373,0.3535795211791992,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7399582266807556,0.2371822446584701,1.0797425508499146,284.9068603515625,284.95001220703125,299.3396301269531,293.2327575683594,297.9100952148437,297.2266540527344,284.9085388183594,1.0,0.6018335819244385,0.4292927980422973,0.4292927980422973,1.0,1.0,-3.2407305240631104,1.0463833808898926,2.1943471431732178,0.3159641325473785,0.8536319136619568,0.8536319136619568,0.0,138.5486602783203,145.0,58449.4765625,0.0,2787.734619140625,1.0,279.1576538085937,283.0959777832031,296.2553100585937,300.0472412109375,293.1499938964844,293.1499938964844,279.45001220703125,38677.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144602417945862,1.0,0.0,0.0,3.545814752578736,3.545838117599488,8.389292815991212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.24365234375,0.0,1439.78173828125,1895.4371337890625,0.0,3537.948974609375,0.8845139145851135,1.0,0.0,3.0,1.0,0.0
18097740,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.6606922745704651,0.539219319820404,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9379422664642334,0.4888784885406494,0.4635396599769592,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.861600399017334,0.3836052119731903,0.2697757184505462,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8531076312065125,0.3720785677433014,0.3543731272220611,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7384454011917114,0.2374091297388076,1.0804449319839478,285.009765625,284.95001220703125,299.361572265625,293.2275390625,297.9184875488281,297.2302551269531,285.0088806152344,1.0,0.6041692495346069,0.4284168183803558,0.4284168183803558,1.0,1.0,-3.251020908355713,1.047925353050232,2.2030954360961914,0.3148739337921142,0.9498880505561828,0.9498880505561828,0.0,140.2041473388672,133.0,57964.41015625,0.0,2818.220947265625,1.0,279.4416809082031,283.2117004394531,296.20770263671875,299.8980407714844,293.1499938964844,293.1499938964844,279.1499938964844,33079.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067749977111816,1.0,0.0,0.0,3.675999164581299,3.67602276802063,9.016626449920296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.1083984375,0.0,1540.2764892578125,1895.4371337890625,0.0,3466.650390625,0.9091063141822816,1.0,0.0,3.0,1.0,0.0
18097800,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.6606922745704651,0.539219319820404,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9379422664642334,0.4888784885406494,0.4635396599769592,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.861600399017334,0.3836052119731903,0.2697757184505462,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8531076312065125,0.3720785677433014,0.3543731272220611,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7384454011917114,0.2374091297388076,1.0804449319839478,285.009765625,284.95001220703125,299.361572265625,293.2275390625,297.9184875488281,297.2302551269531,285.0088806152344,1.0,0.6041692495346069,0.4284168183803558,0.4284168183803558,1.0,1.0,-3.251020908355713,1.047925353050232,2.2030954360961914,0.3148739337921142,0.9498880505561828,0.9498880505561828,0.0,140.2041473388672,133.0,57964.41015625,0.0,2818.220947265625,1.0,279.4416809082031,283.2117004394531,296.20770263671875,299.8980407714844,293.1499938964844,293.1499938964844,279.1499938964844,33079.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067749977111816,1.0,0.0,0.0,3.675999164581299,3.67602276802063,9.016626449920296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.1083984375,0.0,1540.2764892578125,1895.4371337890625,0.0,3466.650390625,0.9091063141822816,1.0,0.0,3.0,1.0,0.0
