time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097860,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.6581674814224243,0.5326051712036133,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9441149234771729,0.4911141395568847,0.465798556804657,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8652210235595703,0.3835563957691192,0.2698563039302826,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.856846272945404,0.3723565340042114,0.3547554612159729,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7411139011383057,0.2371513098478317,1.0796078443527222,284.8993225097656,284.95001220703125,299.3833312988281,293.22235107421875,297.92138671875,297.22723388671875,284.9006652832031,1.0,0.6016569137573242,0.4273042678833008,0.4273042678833008,1.0,1.0,-3.2453627586364746,1.0430089235305786,2.202353954315185,0.3108113408088684,0.8530057072639465,0.8530057072639465,0.0,137.83775329589844,136.0,58504.3359375,0.0,2793.377197265625,1.0,279.1575012207031,283.08447265625,296.2471618652344,300.0482482910156,293.1499938964844,293.1499938964844,279.45001220703125,38891.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156615138053894,1.0,0.0,0.0,3.559419631958008,3.559443235397339,8.453794180240948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.376953125,0.0,1455.80322265625,1895.4371337890625,0.0,3549.06787109375,0.8875510692596436,1.0,0.0,3.0,1.0,0.0
18097920,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.6581674814224243,0.5326051712036133,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9441149234771729,0.4911141395568847,0.465798556804657,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8652210235595703,0.3835563957691192,0.2698563039302826,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.856846272945404,0.3723565340042114,0.3547554612159729,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7411139011383057,0.2371513098478317,1.0796078443527222,284.8993225097656,284.95001220703125,299.3833312988281,293.22235107421875,297.92138671875,297.22723388671875,284.9006652832031,1.0,0.6016569137573242,0.4273042678833008,0.4273042678833008,1.0,1.0,-3.2453627586364746,1.0430089235305786,2.202353954315185,0.3108113408088684,0.8530057072639465,0.8530057072639465,0.0,137.83775329589844,136.0,58504.3359375,0.0,2793.377197265625,1.0,279.1575012207031,283.08447265625,296.2471618652344,300.0482482910156,293.1499938964844,293.1499938964844,279.45001220703125,38891.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156615138053894,1.0,0.0,0.0,3.559419631958008,3.559443235397339,8.453794180240948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.376953125,0.0,1455.80322265625,1895.4371337890625,0.0,3549.06787109375,0.8875510692596436,1.0,0.0,3.0,1.0,0.0
18097980,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.6584276556968689,0.5292998552322388,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9483009576797484,0.4941948652267456,0.468407928943634,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8673473596572876,0.3842838108539581,0.270162433385849,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8590956330299377,0.3732729256153106,0.3553830981254577,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7425486445426941,0.2373406141996383,1.079551100730896,285.00048828125,284.95001220703125,299.4049072265625,293.2171630859375,297.92852783203125,297.2302551269531,284.99957275390625,1.0,0.6013612747192383,0.4261917173862457,0.4261917173862457,1.0,1.0,-3.24555778503418,1.040263056755066,2.205294847488404,0.3069085478782654,0.9423561096191406,0.9423561096191406,0.0,136.743408203125,139.0,57792.4765625,0.0,2787.756103515625,1.0,279.4417419433594,283.20233154296875,296.194091796875,299.8779602050781,293.1499938964844,293.1499938964844,279.1499938964844,33458.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907270610332489,1.0,0.0,0.0,3.6740493774414062,3.674073219299317,9.007064818433719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.6630859375,0.0,1540.9495849609375,1895.4371337890625,0.0,3471.2568359375,0.9089033007621764,1.0,0.0,3.0,1.0,0.0
18098040,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.6584276556968689,0.5292998552322388,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9483009576797484,0.4941948652267456,0.468407928943634,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8673473596572876,0.3842838108539581,0.270162433385849,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8590956330299377,0.3732729256153106,0.3553830981254577,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7425486445426941,0.2373406141996383,1.079551100730896,285.00048828125,284.95001220703125,299.4049072265625,293.2171630859375,297.92852783203125,297.2302551269531,284.99957275390625,1.0,0.6013612747192383,0.4261917173862457,0.4261917173862457,1.0,1.0,-3.24555778503418,1.040263056755066,2.205294847488404,0.3069085478782654,0.9423561096191406,0.9423561096191406,0.0,136.743408203125,139.0,57792.4765625,0.0,2787.756103515625,1.0,279.4417419433594,283.20233154296875,296.194091796875,299.8779602050781,293.1499938964844,293.1499938964844,279.1499938964844,33458.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907270610332489,1.0,0.0,0.0,3.6740493774414062,3.674073219299317,9.007064818433719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.6630859375,0.0,1540.9495849609375,1895.4371337890625,0.0,3471.2568359375,0.9089033007621764,1.0,0.0,3.0,1.0,0.0
18098100,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.6578652262687683,0.5290822386741638,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9494596123695374,0.4954134821891784,0.4697612226009369,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8676751255989075,0.3843539655208587,0.2703567743301391,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8595061898231506,0.3734940588474273,0.3557533025741577,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7427190542221069,0.2373106181621551,1.079896330833435,284.8733825683594,284.95001220703125,299.4156188964844,293.2145690917969,297.93048095703125,297.2294311523437,284.8711853027344,1.0,0.6017320156097412,0.4256354570388794,0.4256354570388794,1.0,1.0,-3.248016834259033,1.039734125137329,2.208282709121704,0.3055089116096496,0.8538147807121277,0.8538147807121277,0.0,136.76173400878906,139.0,58660.97265625,0.0,2792.947998046875,1.0,279.1971740722656,283.0576171875,296.2465515136719,300.0912170410156,293.1499938964844,293.1499938964844,279.1499938964844,37837.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134242534637452,1.0,0.0,0.0,3.6367905139923096,3.636814594268799,8.825307418192097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.0146484375,0.0,1532.222412109375,1895.4371337890625,0.0,3528.3544921875,0.901375651359558,1.0,0.0,3.0,1.0,0.0
18098160,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6568014621734619,0.5302292704582214,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9494776725769044,0.4965165555477142,0.4708038568496704,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8670196533203125,0.3842976689338684,0.2703308463096618,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8589924573898315,0.3736043572425842,0.3558770418167114,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7421249151229858,0.2371876835823059,1.0794808864593506,284.9041748046875,284.95001220703125,299.4263000488281,293.21197509765625,297.931884765625,297.2274780273437,284.906005859375,1.0,0.6023051738739014,0.4252065122127533,0.4252065122127533,1.0,1.0,-3.250266790390014,1.039429783821106,2.2108371257781982,0.304477721452713,0.8529564738273621,0.8529564738273621,0.0,137.20529174804688,142.0,58399.6484375,0.0,2800.071044921875,1.0,279.15777587890625,283.0870361328125,296.2332458496094,300.0233459472656,293.1499938964844,293.1499938964844,279.45001220703125,38858.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153071045875548,1.0,0.0,0.0,3.550731897354126,3.550755500793457,8.412577585659164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.609375,0.0,1446.31396484375,1895.4371337890625,0.0,3545.788330078125,0.8857454657554626,1.0,0.0,3.0,1.0,0.0
18098220,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.6555052995681763,0.5325649976730347,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9499951601028442,0.4996817708015442,0.4735765755176544,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8661800622940063,0.3850749433040619,0.2707346081733703,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8583489656448364,0.3745655119419098,0.3566302955150604,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7412340044975281,0.2374212741851806,1.0800861120224,285.0079040527344,284.95001220703125,299.447509765625,293.2068176269531,297.94024658203125,297.231689453125,285.0070495605469,1.0,0.6040945053100586,0.4243485927581787,0.4243485927581787,1.0,1.0,-3.258523464202881,1.040137529373169,2.218386173248291,0.3042013347148895,0.9483416080474854,0.9483416080474854,0.0,138.34034729003906,130.0,57867.421875,0.0,2823.539306640625,1.0,279.44171142578125,283.2041320800781,296.1852722167969,299.8699951171875,293.1499938964844,293.1499938964844,279.1499938964844,33188.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072605967521667,1.0,0.0,0.0,3.6771533489227295,3.67717719078064,9.022289759741398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.759765625,0.0,1542.3922119140625,1895.4371337890625,0.0,3471.16357421875,0.9094460606575012,1.0,0.0,3.0,1.0,0.0
18098280,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.6555052995681763,0.5325649976730347,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9499951601028442,0.4996817708015442,0.4735765755176544,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8661800622940063,0.3850749433040619,0.2707346081733703,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8583489656448364,0.3745655119419098,0.3566302955150604,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7412340044975281,0.2374212741851806,1.0800861120224,285.0079040527344,284.95001220703125,299.447509765625,293.2068176269531,297.94024658203125,297.231689453125,285.0070495605469,1.0,0.6040945053100586,0.4243485927581787,0.4243485927581787,1.0,1.0,-3.258523464202881,1.040137529373169,2.218386173248291,0.3042013347148895,0.9483416080474854,0.9483416080474854,0.0,138.34034729003906,130.0,57867.421875,0.0,2823.539306640625,1.0,279.44171142578125,283.2041320800781,296.1852722167969,299.8699951171875,293.1499938964844,293.1499938964844,279.1499938964844,33188.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072605967521667,1.0,0.0,0.0,3.6771533489227295,3.67717719078064,9.022289759741398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.759765625,0.0,1542.3922119140625,1895.4371337890625,0.0,3471.16357421875,0.9094460606575012,1.0,0.0,3.0,1.0,0.0
18098340,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.6534546613693237,0.5246621966362,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9568161368370056,0.5019487142562866,0.475851446390152,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8705980777740479,0.385023295879364,0.2708013951778412,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.86287522315979,0.3748310804367065,0.356984943151474,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7445460557937622,0.237186849117279,1.079265832901001,284.8990173339844,284.95001220703125,299.468505859375,293.20166015625,297.94342041015625,297.2292175292969,284.9003601074219,1.0,0.6011956334114075,0.4234907031059265,0.4234907031059265,1.0,1.0,-3.2513086795806885,1.0351465940475464,2.2161619663238525,0.3024321496486664,0.8517646789550781,0.8517646789550781,0.0,135.6429901123047,148.0,58373.59765625,0.0,2793.56982421875,1.0,279.1575012207031,283.078857421875,296.22509765625,300.0179748535156,293.1499938964844,293.1499938964844,279.45001220703125,38975.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158726930618286,1.0,0.0,0.0,3.55654525756836,3.5565688610076904,8.440146075372468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.46337890625,0.0,1453.35595703125,1895.4371337890625,0.0,3551.021240234375,0.8869922757148743,1.0,0.0,3.0,1.0,0.0
18098400,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.6534546613693237,0.5246621966362,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9568161368370056,0.5019487142562866,0.475851446390152,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8705980777740479,0.385023295879364,0.2708013951778412,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.86287522315979,0.3748310804367065,0.356984943151474,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7445460557937622,0.237186849117279,1.079265832901001,284.8990173339844,284.95001220703125,299.468505859375,293.20166015625,297.94342041015625,297.2292175292969,284.9003601074219,1.0,0.6011956334114075,0.4234907031059265,0.4234907031059265,1.0,1.0,-3.2513086795806885,1.0351465940475464,2.2161619663238525,0.3024321496486664,0.8517646789550781,0.8517646789550781,0.0,135.6429901123047,148.0,58373.59765625,0.0,2793.56982421875,1.0,279.1575012207031,283.078857421875,296.22509765625,300.0179748535156,293.1499938964844,293.1499938964844,279.45001220703125,38975.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158726930618286,1.0,0.0,0.0,3.55654525756836,3.5565688610076904,8.440146075372468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.46337890625,0.0,1453.35595703125,1895.4371337890625,0.0,3551.021240234375,0.8869922757148743,1.0,0.0,3.0,1.0,0.0
18098460,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6526338458061218,0.5329634547233582,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9534614086151124,0.5051318407058716,0.4786763787269592,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8664978742599487,0.385801613330841,0.271235316991806,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8590444922447205,0.3757905066013336,0.3577781319618225,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7410678863525391,0.2374354898929596,1.080120086669922,285.0099792480469,284.95001220703125,299.4893493652344,293.196533203125,297.9513854980469,297.2328796386719,285.0096740722656,1.0,0.6058869361877441,0.4225719273090362,0.4225719273090362,1.0,1.0,-3.267141580581665,1.0384886264801023,2.2286529541015625,0.3022933304309845,0.949980080127716,0.949980080127716,0.0,138.92581176757812,151.0,57880.90234375,0.0,2844.835693359375,1.0,279.44171142578125,283.202880859375,296.1741027832031,299.8569030761719,293.1499938964844,293.1499938964844,279.1499938964844,33184.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075257182121276,1.0,0.0,0.0,3.678647518157959,3.678671360015869,9.02962369764282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.76953125,0.0,1544.0406494140625,1895.4371337890625,0.0,3473.626953125,0.9098325967788696,1.0,0.0,3.0,1.0,0.0
18098520,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6526338458061218,0.5329634547233582,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9534614086151124,0.5051318407058716,0.4786763787269592,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8664978742599487,0.385801613330841,0.271235316991806,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8590444922447205,0.3757905066013336,0.3577781319618225,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7410678863525391,0.2374354898929596,1.080120086669922,285.0099792480469,284.95001220703125,299.4893493652344,293.196533203125,297.9513854980469,297.2328796386719,285.0096740722656,1.0,0.6058869361877441,0.4225719273090362,0.4225719273090362,1.0,1.0,-3.267141580581665,1.0384886264801023,2.2286529541015625,0.3022933304309845,0.949980080127716,0.949980080127716,0.0,138.92581176757812,151.0,57880.90234375,0.0,2844.835693359375,1.0,279.44171142578125,283.202880859375,296.1741027832031,299.8569030761719,293.1499938964844,293.1499938964844,279.1499938964844,33184.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075257182121276,1.0,0.0,0.0,3.678647518157959,3.678671360015869,9.02962369764282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.76953125,0.0,1544.0406494140625,1895.4371337890625,0.0,3473.626953125,0.9098325967788696,1.0,0.0,3.0,1.0,0.0
18098580,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.6474437117576599,0.5426862239837646,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9490185379981996,0.5074710249900818,0.4812349379062652,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8615894913673401,0.3858057260513305,0.2714998126029968,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8544595241546631,0.3761043846607208,0.3583936393260956,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7369793057441711,0.2372073531150818,1.0804541110992432,284.9087829589844,284.95001220703125,299.510009765625,293.1914367675781,297.95458984375,297.22967529296875,284.91064453125,1.0,0.6099305152893066,0.421653151512146,0.421653151512146,1.0,1.0,-3.2833845615386963,1.041993260383606,2.241391181945801,0.3014993071556091,0.8633575439453125,0.8633575439453125,0.0,142.6872100830078,154.0,58783.14453125,0.0,2900.05859375,1.0,279.15740966796875,283.0779113769531,296.2186889648437,300.0286865234375,293.1499938964844,293.1499938964844,279.45001220703125,38361.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167816042900084,1.0,0.0,0.0,3.582134485244751,3.582158327102661,8.562036555304076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.58544921875,0.0,1476.3079833984375,1895.4371337890625,0.0,3559.427734375,0.8921924233436584,1.0,0.0,3.0,1.0,0.0
18098640,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.6474437117576599,0.5426862239837646,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9490185379981996,0.5074710249900818,0.4812349379062652,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8615894913673401,0.3858057260513305,0.2714998126029968,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8544595241546631,0.3761043846607208,0.3583936393260956,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7369793057441711,0.2372073531150818,1.0804541110992432,284.9087829589844,284.95001220703125,299.510009765625,293.1914367675781,297.95458984375,297.22967529296875,284.91064453125,1.0,0.6099305152893066,0.421653151512146,0.421653151512146,1.0,1.0,-3.2833845615386963,1.041993260383606,2.241391181945801,0.3014993071556091,0.8633575439453125,0.8633575439453125,0.0,142.6872100830078,154.0,58783.14453125,0.0,2900.05859375,1.0,279.15740966796875,283.0779113769531,296.2186889648437,300.0286865234375,293.1499938964844,293.1499938964844,279.45001220703125,38361.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167816042900084,1.0,0.0,0.0,3.582134485244751,3.582158327102661,8.562036555304076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.58544921875,0.0,1476.3079833984375,1895.4371337890625,0.0,3559.427734375,0.8921924233436584,1.0,0.0,3.0,1.0,0.0
18098700,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.6449298858642578,0.5472877025604248,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.946955144405365,0.5089729428291321,0.4824830591678619,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8592982292175293,0.3860997855663299,0.271599680185318,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8523218631744385,0.3764946162700653,0.3586545288562774,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7350024580955505,0.2371885925531387,1.0802024602890017,285.0262145996094,284.95001220703125,299.520263671875,293.1889038085937,297.9576416015625,297.2301940917969,285.0281677246094,1.0,0.6118562817573547,0.421193778514862,0.421193778514862,1.0,1.0,-3.290547132492065,1.0434014797210691,2.247145652770996,0.300754189491272,0.9476697444915771,0.9476697444915771,0.0,144.4522247314453,154.0,58096.59375,0.0,2925.177978515625,1.0,279.40020751953125,283.20758056640625,296.1629638671875,299.8245544433594,293.1499938964844,293.1499938964844,279.45001220703125,33698.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113076329231262,1.0,0.0,0.0,3.640660047531128,3.64068341255188,8.844098147164914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.873046875,0.0,1505.6275634765625,1895.4371337890625,0.0,3508.735107421875,0.9031758308410645,1.0,0.0,3.0,1.0,0.0
18098760,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.6425231099128723,0.5511205196380615,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9456283450126648,0.5106045007705688,0.4840462207794189,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8576610684394836,0.3865307867527008,0.2719180583953857,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8507879972457886,0.3770017325878143,0.3591595292091369,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7335094809532166,0.2372474670410156,1.0806293487548828,285.0165405273437,284.95001220703125,299.53045654296875,293.1863708496094,297.9613342285156,297.23211669921875,285.0151062011719,1.0,0.6137884855270386,0.4205906689167022,0.4205906689167022,1.0,1.0,-3.298538446426392,1.0447207689285278,2.253817558288574,0.3000684976577759,0.9658160209655762,0.9658160209655762,0.0,146.03326416015625,157.0,58348.02734375,0.0,2951.13818359375,1.0,279.4428100585937,283.1966857910156,296.16943359375,299.88262939453125,293.1499938964844,293.1499938964844,279.1499938964844,32857.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098225831985474,1.0,0.0,0.0,3.717140674591065,3.7171647548675537,9.219583603226056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.21484375,0.0,1585.2110595703125,1895.4371337890625,0.0,3494.95703125,0.9180301427841188,1.0,0.0,3.0,1.0,0.0
18098820,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.6356382966041565,0.5599384903907776,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9417685270309448,0.5128250122070312,0.4864993095397949,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8534388542175293,0.3864470720291137,0.2721211314201355,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8468558192253113,0.3772177398204803,0.3596814572811126,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7297722101211548,0.2367875277996063,1.0798741579055786,284.9037170410156,284.95001220703125,299.5507507324219,293.18133544921875,297.9621276855469,297.2265625,284.9052734375,1.0,0.6174690127372742,0.4193844497203827,0.4193844497203827,1.0,1.0,-3.3120603561401367,1.046380639076233,2.2656798362731934,0.2984676957130432,0.870904803276062,0.870904803276062,0.0,149.51055908203125,160.0,59231.97265625,0.0,2999.86328125,1.0,279.1573486328125,283.0619506835937,296.2106628417969,300.05035400390625,293.1499938964844,293.1499938964844,279.45001220703125,38281.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919576108455658,1.0,0.0,0.0,3.624229669570923,3.624253749847412,8.764450853959715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.982421875,0.0,1521.634765625,1895.4371337890625,0.0,3585.245849609375,0.901374340057373,1.0,0.0,3.0,1.0,0.0
18098880,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.6356382966041565,0.5599384903907776,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9417685270309448,0.5128250122070312,0.4864993095397949,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8534388542175293,0.3864470720291137,0.2721211314201355,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8468558192253113,0.3772177398204803,0.3596814572811126,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7297722101211548,0.2367875277996063,1.0798741579055786,284.9037170410156,284.95001220703125,299.5507507324219,293.18133544921875,297.9621276855469,297.2265625,284.9052734375,1.0,0.6174690127372742,0.4193844497203827,0.4193844497203827,1.0,1.0,-3.3120603561401367,1.046380639076233,2.2656798362731934,0.2984676957130432,0.870904803276062,0.870904803276062,0.0,149.51055908203125,160.0,59231.97265625,0.0,2999.86328125,1.0,279.1573486328125,283.0619506835937,296.2106628417969,300.05035400390625,293.1499938964844,293.1499938964844,279.45001220703125,38281.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919576108455658,1.0,0.0,0.0,3.624229669570923,3.624253749847412,8.764450853959715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.982421875,0.0,1521.634765625,1895.4371337890625,0.0,3585.245849609375,0.901374340057373,1.0,0.0,3.0,1.0,0.0
18098940,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.6297351717948914,0.5670232772827148,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9384405612945556,0.5158861875534058,0.4892378151416778,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8497308492660522,0.3871227502822876,0.272502988576889,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8433777689933777,0.378048300743103,0.3603830933570862,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.726293683052063,0.2366482317447662,1.079206109046936,285.0145263671875,284.95001220703125,299.5708312988281,293.17633056640625,297.9677124023437,297.228271484375,285.0135192871094,1.0,0.6209329962730408,0.4181782603263855,0.4181782603263855,1.0,1.0,-3.3243749141693115,1.047512173652649,2.276862859725952,0.2975411117076874,0.9734447598457336,0.9734447598457336,0.0,152.8914794921875,163.0,58689.4765625,0.0,3045.7802734375,1.0,279.4422607421875,283.1856994628906,296.15972900390625,299.8959350585937,293.1499938964844,293.1499938964844,279.1499938964844,33077.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125434756278992,1.0,0.0,0.0,3.7486860752105713,3.7487106323242174,9.376730645271892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.5029296875,0.0,1623.3038330078125,1895.4371337890625,0.0,3520.193115234375,0.9254964590072632,1.0,0.0,3.0,1.0,0.0
18099000,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.6297351717948914,0.5670232772827148,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9384405612945556,0.5158861875534058,0.4892378151416778,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8497308492660522,0.3871227502822876,0.272502988576889,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8433777689933777,0.378048300743103,0.3603830933570862,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.726293683052063,0.2366482317447662,1.079206109046936,285.0145263671875,284.95001220703125,299.5708312988281,293.17633056640625,297.9677124023437,297.228271484375,285.0135192871094,1.0,0.6209329962730408,0.4181782603263855,0.4181782603263855,1.0,1.0,-3.3243749141693115,1.047512173652649,2.276862859725952,0.2975411117076874,0.9734447598457336,0.9734447598457336,0.0,152.8914794921875,163.0,58689.4765625,0.0,3045.7802734375,1.0,279.4422607421875,283.1856994628906,296.15972900390625,299.8959350585937,293.1499938964844,293.1499938964844,279.1499938964844,33077.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125434756278992,1.0,0.0,0.0,3.7486860752105713,3.7487106323242174,9.376730645271892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.5029296875,0.0,1623.3038330078125,1895.4371337890625,0.0,3520.193115234375,0.9254964590072632,1.0,0.0,3.0,1.0,0.0
18099060,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9909175634384156,0.6237565279006958,0.5626476407051086,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9305698871612548,0.517973780632019,0.4916825294494629,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8427183628082275,0.3869329690933227,0.2727179229259491,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8366838097572327,0.3781449794769287,0.3609059751033783,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7200425863265991,0.2360241264104843,1.0781413316726685,284.89306640625,284.95001220703125,299.5907287597656,293.17138671875,297.9674377441406,297.2221984863281,284.8948669433594,1.0,0.6233466267585754,0.4170198440551758,0.4170198440551758,1.0,1.0,-3.3216707706451416,1.0433084964752195,2.278362274169922,0.2953281998634338,0.8685774207115173,0.8685774207115173,0.0,158.11390686035156,166.0,59321.31640625,0.0,3069.5078125,1.0,279.1566772460937,283.04705810546875,296.19805908203125,300.04931640625,293.1499938964844,293.1499938964844,279.45001220703125,38890.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217175245285034,1.0,0.0,0.0,3.642261743545532,3.6422860622406006,8.851881148075336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.20703125,0.0,1546.156494140625,1895.4371337890625,0.0,3605.0,0.9057118892669678,1.0,0.0,3.0,1.0,0.0
18099120,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9909175634384156,0.6237565279006958,0.5626476407051086,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9305698871612548,0.517973780632019,0.4916825294494629,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8427183628082275,0.3869329690933227,0.2727179229259491,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8366838097572327,0.3781449794769287,0.3609059751033783,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7200425863265991,0.2360241264104843,1.0781413316726685,284.89306640625,284.95001220703125,299.5907287597656,293.17138671875,297.9674377441406,297.2221984863281,284.8948669433594,1.0,0.6233466267585754,0.4170198440551758,0.4170198440551758,1.0,1.0,-3.3216707706451416,1.0433084964752195,2.278362274169922,0.2953281998634338,0.8685774207115173,0.8685774207115173,0.0,158.11390686035156,166.0,59321.31640625,0.0,3069.5078125,1.0,279.1566772460937,283.04705810546875,296.19805908203125,300.04931640625,293.1499938964844,293.1499938964844,279.45001220703125,38890.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217175245285034,1.0,0.0,0.0,3.642261743545532,3.6422860622406006,8.851881148075336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.20703125,0.0,1546.156494140625,1895.4371337890625,0.0,3605.0,0.9057118892669678,1.0,0.0,3.0,1.0,0.0
18099180,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9845985174179076,0.6207444667816162,0.559531033039093,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9260787963867188,0.5209459066390991,0.4943482875823974,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8383169174194336,0.3875179290771484,0.273050457239151,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.832493782043457,0.3788790106773376,0.3615347146987915,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7157837748527527,0.2358703911304474,1.0773478746414185,285.0039978027344,284.95001220703125,299.6104736328125,293.16650390625,297.972900390625,297.22442626953125,285.0030822753906,1.0,0.6253129839897156,0.4158614575862884,0.4158614575862884,1.0,1.0,-3.32133150100708,1.0400233268737793,2.281308174133301,0.2923930287361145,0.9642671942710876,0.9642671942710876,0.0,161.78138732910156,169.0,58544.078125,0.0,3089.577880859375,1.0,279.4422912597656,283.175048828125,296.14385986328125,299.8743896484375,293.1499938964844,293.1499938964844,279.1499938964844,33552.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133936762809752,1.0,0.0,0.0,3.749666929244995,3.7496914863586426,9.381637937622144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.3486328125,0.0,1628.095947265625,1895.4371337890625,0.0,3528.0712890625,0.9260314702987672,1.0,0.0,3.0,1.0,0.0
18099240,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9845985174179076,0.6207444667816162,0.559531033039093,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9260787963867188,0.5209459066390991,0.4943482875823974,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8383169174194336,0.3875179290771484,0.273050457239151,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.832493782043457,0.3788790106773376,0.3615347146987915,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7157837748527527,0.2358703911304474,1.0773478746414185,285.0039978027344,284.95001220703125,299.6104736328125,293.16650390625,297.972900390625,297.22442626953125,285.0030822753906,1.0,0.6253129839897156,0.4158614575862884,0.4158614575862884,1.0,1.0,-3.32133150100708,1.0400233268737793,2.281308174133301,0.2923930287361145,0.9642671942710876,0.9642671942710876,0.0,161.78138732910156,169.0,58544.078125,0.0,3089.577880859375,1.0,279.4422912597656,283.175048828125,296.14385986328125,299.8743896484375,293.1499938964844,293.1499938964844,279.1499938964844,33552.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133936762809752,1.0,0.0,0.0,3.749666929244995,3.7496914863586426,9.381637937622144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.3486328125,0.0,1628.095947265625,1895.4371337890625,0.0,3528.0712890625,0.9260314702987672,1.0,0.0,3.0,1.0,0.0
18099300,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9816608428955078,0.6186782121658325,0.5581256747245789,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9242458939552308,0.5220887660980225,0.4957183301448822,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8364478945732117,0.3875144124031067,0.2732511162757873,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.830717921257019,0.3790051937103271,0.3618927299976349,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7139454483985901,0.2356883287429809,1.0773344039916992,284.87176513671875,284.95001220703125,299.6202697753906,293.1640625,297.9737548828125,297.22283935546875,284.8688659667969,1.0,0.6262882351875305,0.4152822494506836,0.4152822494506836,1.0,1.0,-3.3219501972198486,1.0386850833892822,2.2832651138305664,0.2906593382358551,0.872765302658081,0.872765302658081,0.0,163.4517059326172,169.0,59467.38671875,0.0,3100.412353515625,1.0,279.1954040527344,283.0242614746094,296.1962280273437,300.09039306640625,293.1499938964844,293.1499938964844,279.1499938964844,37581.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195498824119568,1.0,0.0,0.0,3.718628168106079,3.7186532020568848,9.226963015862566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.04296875,0.0,1622.927001953125,1895.4371337890625,0.0,3585.00390625,0.9196131825447084,1.0,0.0,3.0,1.0,0.0
18099360,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9777904748916626,0.6164652705192566,0.5561984777450562,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.921472668647766,0.5230751037597656,0.4967361390590668,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8338577747344971,0.3873476386070251,0.2732118666172027,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8282595276832581,0.3789904713630676,0.3619813919067383,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.711442232131958,0.2353986203670501,1.0765310525894165,284.89520263671875,284.95001220703125,299.6300048828125,293.1616516113281,297.9737243652344,297.2196350097656,284.8970642089844,1.0,0.6270945072174072,0.4148613214492798,0.4148613214492798,1.0,1.0,-3.319951295852661,1.0368247032165527,2.2831265926361084,0.2887982726097107,0.8648653030395508,0.8648653030395508,0.0,165.44158935546875,172.0,59125.95703125,0.0,3107.30517578125,1.0,279.1571350097656,283.0487365722656,296.1828918457031,300.0203857421875,293.1499938964844,293.1499938964844,279.45001220703125,39055.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214238524436952,1.0,0.0,0.0,3.629086494445801,3.629110813140869,8.787957312961225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.7255859375,0.0,1532.75927734375,1895.4371337890625,0.0,3602.29296875,0.9031133055686952,1.0,0.0,3.0,1.0,0.0
18099420,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9723833203315736,0.6138867735862732,0.5536239743232727,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.918724238872528,0.5261181592941284,0.4994453191757202,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8307706117630005,0.3879693150520324,0.2735534608364105,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8253327012062073,0.3797640204429626,0.3626220226287842,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7081689238548279,0.2353840768337249,1.0762827396392822,285.0058898925781,284.95001220703125,299.6493530273437,293.1568603515625,297.98046875,297.2229919433594,285.0050048828125,1.0,0.6288214325904846,0.4140194356441498,0.4140194356441498,1.0,1.0,-3.3209848403930664,1.0349558591842651,2.286029100418091,0.2857781052589416,0.961667776107788,0.961667776107788,0.0,168.32861328125,175.0,58393.4140625,0.0,3125.968505859375,1.0,279.4422302246094,283.1758728027344,296.1325988769531,299.85211181640625,293.1499938964844,293.1499938964844,279.1499938964844,33521.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128077626228333,1.0,0.0,0.0,3.739101886749268,3.739126205444336,9.328844612355168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.701171875,0.0,1615.5810546875,1895.4371337890625,0.0,3522.642578125,0.9236434102058412,1.0,0.0,3.0,1.0,0.0
18099480,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9723833203315736,0.6138867735862732,0.5536239743232727,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.918724238872528,0.5261181592941284,0.4994453191757202,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8307706117630005,0.3879693150520324,0.2735534608364105,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8253327012062073,0.3797640204429626,0.3626220226287842,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7081689238548279,0.2353840768337249,1.0762827396392822,285.0058898925781,284.95001220703125,299.6493530273437,293.1568603515625,297.98046875,297.2229919433594,285.0050048828125,1.0,0.6288214325904846,0.4140194356441498,0.4140194356441498,1.0,1.0,-3.3209848403930664,1.0349558591842651,2.286029100418091,0.2857781052589416,0.961667776107788,0.961667776107788,0.0,168.32861328125,175.0,58393.4140625,0.0,3125.968505859375,1.0,279.4422302246094,283.1758728027344,296.1325988769531,299.85211181640625,293.1499938964844,293.1499938964844,279.1499938964844,33521.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128077626228333,1.0,0.0,0.0,3.739101886749268,3.739126205444336,9.328844612355168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.701171875,0.0,1615.5810546875,1895.4371337890625,0.0,3522.642578125,0.9236434102058412,1.0,0.0,3.0,1.0,0.0
18099540,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9658660292625428,0.6097856163978577,0.5504639148712158,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9152079820632936,0.5282813906669617,0.5018550753593445,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.827106237411499,0.3878131508827209,0.2737150192260742,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8218517303466797,0.3798963725566864,0.3630751073360443,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7043839693069458,0.2350003272294998,1.0758306980133057,284.8976135253906,284.95001220703125,299.66851806640625,293.1521301269531,297.9818420410156,297.21881103515625,284.8993225097656,1.0,0.6305102109909058,0.4131775796413421,0.4131775796413421,1.0,1.0,-3.320286989212036,1.032397747039795,2.287889242172241,0.2835065424442291,0.8641870617866516,0.8641870617866516,0.0,171.65603637695312,178.0,59003.65234375,0.0,3143.2958984375,1.0,279.15704345703125,283.0495300292969,296.173583984375,300.0023498535156,293.1499938964844,293.1499938964844,279.45001220703125,38960.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920930564403534,1.0,0.0,0.0,3.6210415363311768,3.621065855026245,8.749038329369796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.2763671875,0.0,1523.162353515625,1895.4371337890625,0.0,3597.74365234375,0.9012751579284668,1.0,0.0,3.0,1.0,0.0
18099600,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9658660292625428,0.6097856163978577,0.5504639148712158,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9152079820632936,0.5282813906669617,0.5018550753593445,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.827106237411499,0.3878131508827209,0.2737150192260742,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8218517303466797,0.3798963725566864,0.3630751073360443,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7043839693069458,0.2350003272294998,1.0758306980133057,284.8976135253906,284.95001220703125,299.66851806640625,293.1521301269531,297.9818420410156,297.21881103515625,284.8993225097656,1.0,0.6305102109909058,0.4131775796413421,0.4131775796413421,1.0,1.0,-3.320286989212036,1.032397747039795,2.287889242172241,0.2835065424442291,0.8641870617866516,0.8641870617866516,0.0,171.65603637695312,178.0,59003.65234375,0.0,3143.2958984375,1.0,279.15704345703125,283.0495300292969,296.173583984375,300.0023498535156,293.1499938964844,293.1499938964844,279.45001220703125,38960.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920930564403534,1.0,0.0,0.0,3.6210415363311768,3.621065855026245,8.749038329369796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.2763671875,0.0,1523.162353515625,1895.4371337890625,0.0,3597.74365234375,0.9012751579284668,1.0,0.0,3.0,1.0,0.0
18099660,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9606107473373412,0.6072937846183777,0.5479733347892761,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9131199717521667,0.531338632106781,0.504572868347168,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8244864344596863,0.3884293735027313,0.2740495800971985,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8193662166595459,0.3806721270084381,0.3637131452560425,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.701537549495697,0.2350331395864486,1.075793981552124,285.0066833496094,284.95001220703125,299.6875,293.1474914550781,297.9886169433594,297.2225341796875,285.0057678222656,1.0,0.6322047710418701,0.4123230278491974,0.4123230278491974,1.0,1.0,-3.321677923202514,1.0305116176605225,2.291166305541992,0.2819814682006836,0.960785150527954,0.960785150527954,0.0,174.40692138671875,181.0,58289.32421875,0.0,3161.9912109375,1.0,279.4421691894531,283.17510986328125,296.1236877441406,299.8363037109375,293.1499938964844,293.1499938964844,279.1499938964844,33465.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124228954315186,1.0,0.0,0.0,3.7331790924072266,3.733203411102295,9.299313887822792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.8232421875,0.0,1608.2984619140625,1895.4371337890625,0.0,3519.07568359375,0.922267198562622,1.0,0.0,3.0,1.0,0.0
