time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099720,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9606107473373412,0.6072937846183777,0.5479733347892761,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9131199717521667,0.531338632106781,0.504572868347168,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8244864344596863,0.3884293735027313,0.2740495800971985,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8193662166595459,0.3806721270084381,0.3637131452560425,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.701537549495697,0.2350331395864486,1.075793981552124,285.0066833496094,284.95001220703125,299.6875,293.1474914550781,297.9886169433594,297.2225341796875,285.0057678222656,1.0,0.6322047710418701,0.4123230278491974,0.4123230278491974,1.0,1.0,-3.321677923202514,1.0305116176605225,2.291166305541992,0.2819814682006836,0.960785150527954,0.960785150527954,0.0,174.40692138671875,181.0,58289.32421875,0.0,3161.9912109375,1.0,279.4421691894531,283.17510986328125,296.1236877441406,299.8363037109375,293.1499938964844,293.1499938964844,279.1499938964844,33465.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124228954315186,1.0,0.0,0.0,3.7331790924072266,3.733203411102295,9.299313887822792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.8232421875,0.0,1608.2984619140625,1895.4371337890625,0.0,3519.07568359375,0.922267198562622,1.0,0.0,3.0,1.0,0.0
18099780,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9540578126907348,0.6032777428627014,0.5448831915855408,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.910089373588562,0.5334904193878174,0.5069727301597595,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8211246728897095,0.3882556855678558,0.2741975486278534,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8161550164222717,0.3807915151119232,0.3641530573368072,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6980729103088379,0.2346714437007904,1.0754454135894775,284.89813232421875,284.95001220703125,299.706298828125,293.1429138183594,297.9898986816406,297.2185974121094,284.8998107910156,1.0,0.6338818669319153,0.411468505859375,0.411468505859375,1.0,1.0,-3.321146249771118,1.0279194116592407,2.293226718902588,0.2804430425167084,0.8635644316673279,0.8635644316673279,0.0,177.68350219726562,184.0,58908.046875,0.0,3179.39501953125,1.0,279.1571044921875,283.0484619140625,296.16485595703125,299.9874572753906,293.1499938964844,293.1499938964844,279.45001220703125,38927.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206529855728148,1.0,0.0,0.0,3.616237163543701,3.6162612438201904,8.725837119527569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.1328125,0.0,1517.629638671875,1895.4371337890625,0.0,3595.18310546875,0.9001823663711548,1.0,0.0,3.0,1.0,0.0
18099840,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9540578126907348,0.6032777428627014,0.5448831915855408,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.910089373588562,0.5334904193878174,0.5069727301597595,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8211246728897095,0.3882556855678558,0.2741975486278534,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8161550164222717,0.3807915151119232,0.3641530573368072,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6980729103088379,0.2346714437007904,1.0754454135894775,284.89813232421875,284.95001220703125,299.706298828125,293.1429138183594,297.9898986816406,297.2185974121094,284.8998107910156,1.0,0.6338818669319153,0.411468505859375,0.411468505859375,1.0,1.0,-3.321146249771118,1.0279194116592407,2.293226718902588,0.2804430425167084,0.8635644316673279,0.8635644316673279,0.0,177.68350219726562,184.0,58908.046875,0.0,3179.39501953125,1.0,279.1571044921875,283.0484619140625,296.16485595703125,299.9874572753906,293.1499938964844,293.1499938964844,279.45001220703125,38927.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206529855728148,1.0,0.0,0.0,3.616237163543701,3.6162612438201904,8.725837119527569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.1328125,0.0,1517.629638671875,1895.4371337890625,0.0,3595.18310546875,0.9001823663711548,1.0,0.0,3.0,1.0,0.0
18099900,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9508715867996216,0.601978600025177,0.5434038043022156,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9087043404579164,0.5349382162094116,0.5081537961959839,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8195064067840576,0.3884775340557098,0.2742438912391662,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8146044015884399,0.3811040818691253,0.3643354773521423,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6963783502578735,0.2346338778734207,1.0750406980514526,285.016357421875,284.95001220703125,299.71563720703125,293.140625,297.9927062988281,297.2197265625,285.0181579589844,1.0,0.6346597671508789,0.4110412299633026,0.4110412299633026,1.0,1.0,-3.3205695152282715,1.0265294313430786,2.2940402030944824,0.2793688476085663,0.945024073123932,0.945024073123932,0.0,179.23878479003906,184.0,58061.37890625,0.0,3186.944091796875,1.0,279.4008483886719,283.1819152832031,296.1078491210937,299.7714233398437,293.1499938964844,293.1499938964844,279.45001220703125,34247.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144095182418824,1.0,0.0,0.0,3.663597583770752,3.663621425628662,8.955891530604276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.162109375,0.0,1535.1885986328125,1895.4371337890625,0.0,3537.4794921875,0.9087358713150024,1.0,0.0,3.0,1.0,0.0
18099960,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9486894607543944,0.6008539199829102,0.5424456000328064,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9082138538360596,0.5365352630615234,0.5096725821495056,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.818610668182373,0.3888499736785888,0.2745137214660644,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8137506246566772,0.3815482258796692,0.3647701144218445,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6953669190406799,0.2347112745046615,1.0754432678222656,285.0070495605469,284.95001220703125,299.72491455078125,293.1383972167969,297.9966125488281,297.2224426269531,285.00567626953125,1.0,0.6355699896812439,0.4106256663799286,0.4106256663799286,1.0,1.0,-3.322572708129883,1.0260902643203735,2.29648232460022,0.278561532497406,0.9601518511772156,0.9601518511772156,0.0,180.42584228515625,187.0,58203.74609375,0.0,3198.1416015625,1.0,279.4429931640625,283.17352294921875,296.114013671875,299.8212280273437,293.1499938964844,293.1499938964844,279.1499938964844,33375.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121474027633668,1.0,0.0,0.0,3.730793952941896,3.730818271636963,9.287435887017636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.0126953125,0.0,1604.8563232421875,1895.4371337890625,0.0,3516.52197265625,0.9214552640914916,1.0,0.0,3.0,1.0,0.0
18100020,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9420494437217712,0.5969253182411194,0.539440929889679,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9054514169692992,0.5386659502983093,0.5120618939399719,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.815341591835022,0.3886569142341614,0.2746525704860687,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8105966448783875,0.381648451089859,0.3651976883411407,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6920511722564697,0.2343543171882629,1.0751347541809082,284.8983459472656,284.95001220703125,299.74334716796875,293.13397216796875,297.9978332519531,297.218505859375,284.9000244140625,1.0,0.637246310710907,0.4097945988178253,0.4097945988178253,1.0,1.0,-3.322151660919189,1.0236564874649048,2.298495054244995,0.2761553227901459,0.8629163503646851,0.8629163503646851,0.0,183.6868438720703,190.0,58824.0703125,0.0,3215.703369140625,1.0,279.1571350097656,283.047119140625,296.1561584472656,299.9732971191406,293.1499938964844,293.1499938964844,279.45001220703125,38917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204628467559814,1.0,0.0,0.0,3.6123569011688232,3.612380981445313,8.707121423867648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.033203125,0.0,1513.29833984375,1895.4371337890625,0.0,3593.428955078125,0.8993116021156311,1.0,0.0,3.0,1.0,0.0
18100080,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9420494437217712,0.5969253182411194,0.539440929889679,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9054514169692992,0.5386659502983093,0.5120618939399719,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.815341591835022,0.3886569142341614,0.2746525704860687,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8105966448783875,0.381648451089859,0.3651976883411407,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6920511722564697,0.2343543171882629,1.0751347541809082,284.8983459472656,284.95001220703125,299.74334716796875,293.13397216796875,297.9978332519531,297.218505859375,284.9000244140625,1.0,0.637246310710907,0.4097945988178253,0.4097945988178253,1.0,1.0,-3.322151660919189,1.0236564874649048,2.298495054244995,0.2761553227901459,0.8629163503646851,0.8629163503646851,0.0,183.6868438720703,190.0,58824.0703125,0.0,3215.703369140625,1.0,279.1571350097656,283.047119140625,296.1561584472656,299.9732971191406,293.1499938964844,293.1499938964844,279.45001220703125,38917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204628467559814,1.0,0.0,0.0,3.6123569011688232,3.612380981445313,8.707121423867648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.033203125,0.0,1513.29833984375,1895.4371337890625,0.0,3593.428955078125,0.8993116021156311,1.0,0.0,3.0,1.0,0.0
18100140,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9366788268089294,0.5945720672607422,0.5370811820030212,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9037681221961976,0.5416979193687439,0.5147551894187927,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8128831386566162,0.3892351984977722,0.2749620974063873,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.808220624923706,0.3823894262313843,0.3658047616481781,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6894659996032715,0.2343989461660385,1.0751725435256958,285.0064697265625,284.95001220703125,299.7615661621094,293.1296081542969,298.0044250488281,297.2222900390625,285.0055847167969,1.0,0.6389362215995789,0.4089635014533996,0.4089635014533996,1.0,1.0,-3.323690414428711,1.021941304206848,2.3017492294311523,0.2735539972782135,0.9590061902999878,0.9590061902999878,0.0,186.41929626464844,193.0,58125.1484375,0.0,3234.6669921875,1.0,279.4421081542969,283.1718444824219,296.106201171875,299.8081970214844,293.1499938964844,293.1499938964844,279.1499938964844,33434.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120236039161682,1.0,0.0,0.0,3.725882768630981,3.72590708732605,9.263000038117752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.7548828125,0.0,1599.648681640625,1895.4371337890625,0.0,3515.374267578125,0.9206004738807678,1.0,0.0,3.0,1.0,0.0
18100200,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9366788268089294,0.5945720672607422,0.5370811820030212,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9037681221961976,0.5416979193687439,0.5147551894187927,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8128831386566162,0.3892351984977722,0.2749620974063873,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.808220624923706,0.3823894262313843,0.3658047616481781,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6894659996032715,0.2343989461660385,1.0751725435256958,285.0064697265625,284.95001220703125,299.7615661621094,293.1296081542969,298.0044250488281,297.2222900390625,285.0055847167969,1.0,0.6389362215995789,0.4089635014533996,0.4089635014533996,1.0,1.0,-3.323690414428711,1.021941304206848,2.3017492294311523,0.2735539972782135,0.9590061902999878,0.9590061902999878,0.0,186.41929626464844,193.0,58125.1484375,0.0,3234.6669921875,1.0,279.4421081542969,283.1718444824219,296.106201171875,299.8081970214844,293.1499938964844,293.1499938964844,279.1499938964844,33434.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120236039161682,1.0,0.0,0.0,3.725882768630981,3.72590708732605,9.263000038117752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.7548828125,0.0,1599.648681640625,1895.4371337890625,0.0,3515.374267578125,0.9206004738807678,1.0,0.0,3.0,1.0,0.0
18100260,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9301372766494752,0.5907343029975891,0.534142017364502,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9012822508811952,0.5438091158866882,0.5171213150024414,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8096727132797241,0.3890286386013031,0.2750871777534485,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8050931096076965,0.3824753761291504,0.3662143349647522,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6863146424293518,0.2340485453605651,1.074879169464111,284.8985900878906,284.95001220703125,299.7796325683594,293.1253662109375,298.0054626464844,297.21832275390625,284.9002685546875,1.0,0.6406123638153076,0.4081341326236725,0.4081341326236725,1.0,1.0,-3.3232998847961426,1.0195232629776,2.303776741027832,0.2710131406784057,0.862343430519104,0.862343430519104,0.0,189.68443298339844,196.0,58748.4765625,0.0,3252.322021484375,1.0,279.1571350097656,283.0458068847656,296.1476745605469,299.9598999023437,293.1499938964844,293.1499938964844,279.45001220703125,38912.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203229546546936,1.0,0.0,0.0,3.608994007110596,3.609018087387085,8.690917070452997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.85302734375,0.0,1509.5704345703125,1895.4371337890625,0.0,3592.138916015625,0.8985676765441895,1.0,0.0,3.0,1.0,0.0
18100320,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9301372766494752,0.5907343029975891,0.534142017364502,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9012822508811952,0.5438091158866882,0.5171213150024414,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8096727132797241,0.3890286386013031,0.2750871777534485,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8050931096076965,0.3824753761291504,0.3662143349647522,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6863146424293518,0.2340485453605651,1.074879169464111,284.8985900878906,284.95001220703125,299.7796325683594,293.1253662109375,298.0054626464844,297.21832275390625,284.9002685546875,1.0,0.6406123638153076,0.4081341326236725,0.4081341326236725,1.0,1.0,-3.3232998847961426,1.0195232629776,2.303776741027832,0.2710131406784057,0.862343430519104,0.862343430519104,0.0,189.68443298339844,196.0,58748.4765625,0.0,3252.322021484375,1.0,279.1571350097656,283.0458068847656,296.1476745605469,299.9598999023437,293.1499938964844,293.1499938964844,279.45001220703125,38912.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203229546546936,1.0,0.0,0.0,3.608994007110596,3.609018087387085,8.690917070452997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.85302734375,0.0,1509.5704345703125,1895.4371337890625,0.0,3592.138916015625,0.8985676765441895,1.0,0.0,3.0,1.0,0.0
18100380,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.924975335597992,0.5884559154510498,0.5318514108657837,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8997921347618103,0.5468298196792603,0.519801676273346,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8072786927223206,0.3895959258079529,0.2753885388374328,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.802793562412262,0.3832051455974579,0.3668097853660583,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6838933825492859,0.2341004461050033,1.0749472379684448,285.0063781738281,284.95001220703125,299.7974853515625,293.1212158203125,298.0118713378906,297.2221069335937,285.0054931640625,1.0,0.6423045992851257,0.4073047637939453,0.4073047637939453,1.0,1.0,-3.3249197006225586,1.01781165599823,2.307107925415039,0.2687031924724579,0.9582122564315796,0.9582122564315796,0.0,192.4154052734375,199.0,58054.20703125,0.0,3271.482421875,1.0,279.44207763671875,283.17022705078125,296.0978088378906,299.7951965332031,293.1499938964844,293.1499938964844,279.1499938964844,33426.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118855595588684,1.0,0.0,0.0,3.722931146621704,3.722955226898194,9.248329320143966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.19921875,0.0,1596.1943359375,1895.4371337890625,0.0,3514.093994140625,0.9199298620224,1.0,0.0,3.0,1.0,0.0
18100440,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.924975335597992,0.5884559154510498,0.5318514108657837,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8997921347618103,0.5468298196792603,0.519801676273346,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8072786927223206,0.3895959258079529,0.2753885388374328,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.802793562412262,0.3832051455974579,0.3668097853660583,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6838933825492859,0.2341004461050033,1.0749472379684448,285.0063781738281,284.95001220703125,299.7974853515625,293.1212158203125,298.0118713378906,297.2221069335937,285.0054931640625,1.0,0.6423045992851257,0.4073047637939453,0.4073047637939453,1.0,1.0,-3.3249197006225586,1.01781165599823,2.307107925415039,0.2687031924724579,0.9582122564315796,0.9582122564315796,0.0,192.4154052734375,199.0,58054.20703125,0.0,3271.482421875,1.0,279.44207763671875,283.17022705078125,296.0978088378906,299.7951965332031,293.1499938964844,293.1499938964844,279.1499938964844,33426.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118855595588684,1.0,0.0,0.0,3.722931146621704,3.722955226898194,9.248329320143966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.19921875,0.0,1596.1943359375,1895.4371337890625,0.0,3514.093994140625,0.9199298620224,1.0,0.0,3.0,1.0,0.0
18100500,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9223621487617492,0.5866669416427612,0.5306843519210815,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8990304470062256,0.547958254814148,0.5211614370346069,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8060704469680786,0.3895694017410278,0.2755671441555023,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8016496896743774,0.3833145499229431,0.3671450316905975,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6827236413955688,0.2339887768030166,1.0752348899841309,284.875244140625,284.95001220703125,299.8063659667969,293.1191711425781,298.01287841796875,297.220947265625,284.8724365234375,1.0,0.6432127356529236,0.4068900644779205,0.4068900644779205,1.0,1.0,-3.3261218070983887,1.017080783843994,2.3090410232543945,0.2677656412124634,0.8683850169181824,0.8683850169181824,0.0,193.85137939453125,199.0,58991.55859375,0.0,3282.34326171875,1.0,279.19598388671875,283.0205078125,296.15185546875,300.0140686035156,293.1499938964844,293.1499938964844,279.1499938964844,37509.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181637167930604,1.0,0.0,0.0,3.69299578666687,3.6930203437805176,9.10019934963202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.6650390625,0.0,1592.9605712890625,1895.4371337890625,0.0,3572.202392578125,0.9138125777244568,1.0,0.0,3.0,1.0,0.0
18100560,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9187748432159424,0.5847113132476807,0.528990626335144,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8974940180778503,0.5489206910133362,0.5221496820449829,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8041185140609741,0.3893784582614898,0.2755052149295807,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7998102903366089,0.383279025554657,0.3672072291374206,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6809321045875549,0.2337570935487747,1.0746798515319824,284.89862060546875,284.95001220703125,299.815185546875,293.1171569824219,298.0126953125,297.21807861328125,284.900390625,1.0,0.6439827084541321,0.4064920842647552,0.4064920842647552,1.0,1.0,-3.32460880279541,1.0154377222061155,2.309170961380005,0.266501247882843,0.8617057204246521,0.8617057204246521,0.0,195.6780548095703,202.0,58676.78515625,0.0,3289.304931640625,1.0,279.1573486328125,283.0444641113281,296.1395263671875,299.9473571777344,293.1499938964844,293.1499938964844,279.45001220703125,38926.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201889038085938,1.0,0.0,0.0,3.6058833599090576,3.605907440185547,8.675942240188306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.099609375,0.0,1506.271240234375,1895.4371337890625,0.0,3590.9013671875,0.89787757396698,1.0,0.0,3.0,1.0,0.0
18100620,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.913964569568634,0.5825082659721375,0.5267691612243652,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8961272835731506,0.5519255995750427,0.5248133540153503,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.801792562007904,0.3899333775043487,0.275797963142395,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7976360321044922,0.3839965462684631,0.3677906990051269,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6786536574363708,0.23381407558918,1.0747721195220947,285.0063171386719,284.95001220703125,299.8326721191406,293.1131896972656,298.0189819335937,297.2218322753906,285.00543212890625,1.0,0.6456772685050964,0.4056960940361023,0.4056960940361023,1.0,1.0,-3.326296329498291,1.0138219594955444,2.312474250793457,0.2644446194171905,0.9575412273406982,0.9575412273406982,0.0,198.4112701416016,205.0,57989.9765625,0.0,3308.656005859375,1.0,279.44207763671875,283.1686096191406,296.08984375,299.7830505371094,293.1499938964844,293.1499938964844,279.1499938964844,33419.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117668867111206,1.0,0.0,0.0,3.7203774452209473,3.720401763916016,9.235646984961932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.5859375,0.0,1593.207275390625,1895.4371337890625,0.0,3512.994140625,0.9193512797355652,1.0,0.0,3.0,1.0,0.0
18100680,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.913964569568634,0.5825082659721375,0.5267691612243652,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8961272835731506,0.5519255995750427,0.5248133540153503,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.801792562007904,0.3899333775043487,0.275797963142395,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7976360321044922,0.3839965462684631,0.3677906990051269,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6786536574363708,0.23381407558918,1.0747721195220947,285.0063171386719,284.95001220703125,299.8326721191406,293.1131896972656,298.0189819335937,297.2218322753906,285.00543212890625,1.0,0.6456772685050964,0.4056960940361023,0.4056960940361023,1.0,1.0,-3.326296329498291,1.0138219594955444,2.312474250793457,0.2644446194171905,0.9575412273406982,0.9575412273406982,0.0,198.4112701416016,205.0,57989.9765625,0.0,3308.656005859375,1.0,279.44207763671875,283.1686096191406,296.08984375,299.7830505371094,293.1499938964844,293.1499938964844,279.1499938964844,33419.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117668867111206,1.0,0.0,0.0,3.7203774452209473,3.720401763916016,9.235646984961932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.5859375,0.0,1593.207275390625,1895.4371337890625,0.0,3512.994140625,0.9193512797355652,1.0,0.0,3.0,1.0,0.0
18100740,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.908293068408966,0.5788564085960388,0.5239850878715515,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8939731121063232,0.5539911389350891,0.5271384716033936,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7987648248672485,0.3897049725055694,0.2759056687355041,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7947989106178284,0.3840570151805877,0.3681750297546386,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6758564114570618,0.2334756106138229,1.0745233297348022,284.8990173339844,284.95001220703125,299.8500061035156,293.1093444824219,298.0196533203125,297.2177734375,284.9006652832031,1.0,0.6473569869995117,0.4049001038074493,0.4049001038074493,1.0,1.0,-3.3260459899902344,1.011504054069519,2.314542055130005,0.2624001204967499,0.8613977432250977,0.8613977432250977,0.0,201.67578125,208.0,58616.58203125,0.0,3326.63037109375,1.0,279.1571960449219,283.0431213378906,296.1318054199219,299.9354248046875,293.1499938964844,293.1499938964844,279.45001220703125,38902.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201009273529052,1.0,0.0,0.0,3.6034345626831055,3.6034586429595934,8.664162010063592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.55224609375,0.0,1503.4168701171875,1895.4371337890625,0.0,3590.089599609375,0.8973304629325867,1.0,0.0,3.0,1.0,0.0
18100800,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.908293068408966,0.5788564085960388,0.5239850878715515,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8939731121063232,0.5539911389350891,0.5271384716033936,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7987648248672485,0.3897049725055694,0.2759056687355041,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7947989106178284,0.3840570151805877,0.3681750297546386,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6758564114570618,0.2334756106138229,1.0745233297348022,284.8990173339844,284.95001220703125,299.8500061035156,293.1093444824219,298.0196533203125,297.2177734375,284.9006652832031,1.0,0.6473569869995117,0.4049001038074493,0.4049001038074493,1.0,1.0,-3.3260459899902344,1.011504054069519,2.314542055130005,0.2624001204967499,0.8613977432250977,0.8613977432250977,0.0,201.67578125,208.0,58616.58203125,0.0,3326.63037109375,1.0,279.1571960449219,283.0431213378906,296.1318054199219,299.9354248046875,293.1499938964844,293.1499938964844,279.45001220703125,38902.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201009273529052,1.0,0.0,0.0,3.6034345626831055,3.6034586429595934,8.664162010063592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.55224609375,0.0,1503.4168701171875,1895.4371337890625,0.0,3590.089599609375,0.8973304629325867,1.0,0.0,3.0,1.0,0.0
18100860,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9004233479499817,0.5747470259666443,0.5205316543579102,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.889106810092926,0.5548529028892517,0.5283241868019104,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7930171489715576,0.3881332576274872,0.2751099765300751,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7891739010810852,0.3825740218162536,0.3672405183315277,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6699047684669495,0.2312146872282028,1.067074179649353,284.9942321777344,284.95001220703125,299.8671569824219,293.1056823730469,298.0107727050781,297.20068359375,284.992919921875,1.0,0.6481025815010071,0.4041514098644256,0.4041514098644256,1.0,1.0,-3.3122923374176025,1.0045711994171145,2.3077211380004883,0.2588916420936584,0.9455406665802002,0.9455406665802002,0.0,206.43673706054688,211.0,57661.57421875,0.0,3322.466796875,1.0,279.4420166015625,283.1603698730469,296.0802917480469,299.7596130371094,293.1499938964844,293.1499938964844,279.1499938964844,33793.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911358654499054,1.0,0.0,0.0,3.7075915336608887,3.707615613937378,9.172274531010772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.341796875,0.0,1581.423583984375,1895.4371337890625,0.0,3509.20849609375,0.916638970375061,1.0,0.0,3.0,1.0,0.0
18100920,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9004233479499817,0.5747470259666443,0.5205316543579102,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.889106810092926,0.5548529028892517,0.5283241868019104,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7930171489715576,0.3881332576274872,0.2751099765300751,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7891739010810852,0.3825740218162536,0.3672405183315277,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6699047684669495,0.2312146872282028,1.067074179649353,284.9942321777344,284.95001220703125,299.8671569824219,293.1056823730469,298.0107727050781,297.20068359375,284.992919921875,1.0,0.6481025815010071,0.4041514098644256,0.4041514098644256,1.0,1.0,-3.3122923374176025,1.0045711994171145,2.3077211380004883,0.2588916420936584,0.9455406665802002,0.9455406665802002,0.0,206.43673706054688,211.0,57661.57421875,0.0,3322.466796875,1.0,279.4420166015625,283.1603698730469,296.0802917480469,299.7596130371094,293.1499938964844,293.1499938964844,279.1499938964844,33793.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911358654499054,1.0,0.0,0.0,3.7075915336608887,3.707615613937378,9.172274531010772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.341796875,0.0,1581.423583984375,1895.4371337890625,0.0,3509.20849609375,0.916638970375061,1.0,0.0,3.0,1.0,0.0
18100980,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8936892747879028,0.5702723264694214,0.5168625712394714,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8852392435073853,0.555745005607605,0.5294030904769897,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7882503271102905,0.386813759803772,0.2743412256240845,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7845064997673035,0.3813936710357666,0.3663090467453003,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6648585796356201,0.229444533586502,1.0597329139709473,284.8934936523437,284.95001220703125,299.8842468261719,293.102294921875,298.00439453125,297.1872863769531,284.89508056640625,1.0,0.64841628074646,0.4034026861190796,0.4034026861190796,1.0,1.0,-3.2983057498931885,0.9975677132606506,2.3007378578186035,0.2553691267967224,0.8467802405357361,0.8467802405357361,0.0,210.3410797119141,214.0,57914.33984375,0.0,3312.95751953125,1.0,279.1574401855469,283.0472106933594,296.11737060546875,299.8822021484375,293.1499938964844,293.1499938964844,279.45001220703125,39603.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182024002075196,1.0,0.0,0.0,3.556610107421875,3.556633710861206,8.440453598268505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.29345703125,0.0,1458.0032958984375,1895.4371337890625,0.0,3572.5595703125,0.8875798583030701,1.0,0.0,3.0,1.0,0.0
18101040,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8936892747879028,0.5702723264694214,0.5168625712394714,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8852392435073853,0.555745005607605,0.5294030904769897,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7882503271102905,0.386813759803772,0.2743412256240845,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7845064997673035,0.3813936710357666,0.3663090467453003,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6648585796356201,0.229444533586502,1.0597329139709473,284.8934936523437,284.95001220703125,299.8842468261719,293.102294921875,298.00439453125,297.1872863769531,284.89508056640625,1.0,0.64841628074646,0.4034026861190796,0.4034026861190796,1.0,1.0,-3.2983057498931885,0.9975677132606506,2.3007378578186035,0.2553691267967224,0.8467802405357361,0.8467802405357361,0.0,210.3410797119141,214.0,57914.33984375,0.0,3312.95751953125,1.0,279.1574401855469,283.0472106933594,296.11737060546875,299.8822021484375,293.1499938964844,293.1499938964844,279.45001220703125,39603.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182024002075196,1.0,0.0,0.0,3.556610107421875,3.556633710861206,8.440453598268505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.29345703125,0.0,1458.0032958984375,1895.4371337890625,0.0,3572.5595703125,0.8875798583030701,1.0,0.0,3.0,1.0,0.0
18101100,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8911258578300476,0.5688865184783936,0.5152992010116577,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8840498924255371,0.556776762008667,0.5301472544670105,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7865778803825378,0.3866758942604065,0.2741058468818664,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7828733921051025,0.3812664747238159,0.3660325109958648,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6630191802978516,0.2289214134216308,1.056912541389465,285.008056640625,284.95001220703125,299.8927307128906,293.1006774902344,298.0052185058594,297.186279296875,285.0094909667969,1.0,0.6485840082168579,0.4030283391475677,0.4030283391475677,1.0,1.0,-3.293304681777954,0.9947707056999208,2.2985339164733887,0.2537949383258819,0.9237020611763,0.9237020611763,0.0,211.7864532470703,214.0,57019.171875,0.0,3309.8544921875,1.0,279.3993530273437,283.1779479980469,296.06011962890625,299.6610107421875,293.1499938964844,293.1499938964844,279.45001220703125,34558.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111281633377076,1.0,0.0,0.0,3.600594043731689,3.6006174087524414,8.650508220853226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.611328125,0.0,1468.2557373046875,1895.4371337890625,0.0,3507.07080078125,0.8949626684188843,1.0,0.0,3.0,1.0,0.0
18101160,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8894613981246948,0.5676959753036499,0.5142678618431091,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8836644887924194,0.5580042600631714,0.531299352645874,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7856872081756592,0.386741429567337,0.274144172668457,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7819879055023193,0.3813303112983703,0.3660818338394165,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.661885142326355,0.2285894453525543,1.0553112030029297,284.9960632324219,284.95001220703125,299.9012145996094,293.09912109375,298.0080871582031,297.18756103515625,284.9947204589844,1.0,0.6489354968070984,0.402814656496048,0.402814656496048,1.0,1.0,-3.291626214981079,0.9935519099235536,2.298074245452881,0.2531078457832336,0.933635950088501,0.933635950088501,0.0,212.8013916015625,217.0,57086.265625,0.0,3311.792724609375,1.0,279.44244384765625,283.1688537597656,296.0673522949219,299.7061767578125,293.1499938964844,293.1499938964844,279.1499938964844,33710.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908133029937744,1.0,0.0,0.0,3.6628782749176025,3.6629021167755127,8.952375196713547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.091796875,0.0,1530.356201171875,1895.4371337890625,0.0,3479.26953125,0.9063701033592224,1.0,0.0,3.0,1.0,0.0
18101220,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8847954869270325,0.5639060735702515,0.5112990736961365,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8817814588546753,0.5595365166664124,0.533066987991333,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7829117178916931,0.3861181437969208,0.2739329934120178,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7793033123016357,0.3808491230010986,0.3658952414989471,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6589887142181396,0.227626085281372,1.0519258975982666,284.9020080566406,284.95001220703125,299.9181213378906,293.09619140625,298.00848388671875,297.1826171875,284.9034118652344,1.0,0.6496723890304565,0.4023872911930084,0.4023872911930084,1.0,1.0,-3.28563928604126,0.9902490973472596,2.2953901290893555,0.2515056729316711,0.8438947796821594,0.8438947796821594,0.0,215.5981903076172,220.0,57498.4296875,0.0,3314.042236328125,1.0,279.15777587890625,283.058837890625,296.11212158203125,299.8467712402344,293.1499938964844,293.1499938964844,279.45001220703125,39232.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915224313735962,1.0,0.0,0.0,3.5213840007781982,3.52140736579895,8.274086553683446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.916015625,0.0,1418.0618896484375,1895.4371337890625,0.0,3545.02197265625,0.8795366287231445,1.0,0.0,3.0,1.0,0.0
18101280,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8847954869270325,0.5639060735702515,0.5112990736961365,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8817814588546753,0.5595365166664124,0.533066987991333,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7829117178916931,0.3861181437969208,0.2739329934120178,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7793033123016357,0.3808491230010986,0.3658952414989471,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6589887142181396,0.227626085281372,1.0519258975982666,284.9020080566406,284.95001220703125,299.9181213378906,293.09619140625,298.00848388671875,297.1826171875,284.9034118652344,1.0,0.6496723890304565,0.4023872911930084,0.4023872911930084,1.0,1.0,-3.28563928604126,0.9902490973472596,2.2953901290893555,0.2515056729316711,0.8438947796821594,0.8438947796821594,0.0,215.5981903076172,220.0,57498.4296875,0.0,3314.042236328125,1.0,279.15777587890625,283.058837890625,296.11212158203125,299.8467712402344,293.1499938964844,293.1499938964844,279.45001220703125,39232.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915224313735962,1.0,0.0,0.0,3.5213840007781982,3.52140736579895,8.274086553683446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.916015625,0.0,1418.0618896484375,1895.4371337890625,0.0,3545.02197265625,0.8795366287231445,1.0,0.0,3.0,1.0,0.0
18101340,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8811439275741577,0.5616054534912109,0.5090201497077942,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8807204365730286,0.562044620513916,0.5352667570114136,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7809180617332458,0.3863245546817779,0.2739835977554321,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7773658037185669,0.3810811638832092,0.3660177886486053,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6567942500114441,0.2271777093410492,1.04967200756073,284.999755859375,284.95001220703125,299.9349365234375,293.0934143066406,298.01513671875,297.1864013671875,284.9988708496094,1.0,0.6506301760673523,0.4019599258899688,0.4019599258899688,1.0,1.0,-3.2830326557159424,0.988161563873291,2.294871091842652,0.2498411685228347,0.9314013123512268,0.9314013123512268,0.0,217.9447631835937,223.0,56800.5078125,0.0,3321.358154296875,1.0,279.4414367675781,283.174560546875,296.0657043457031,299.6846923828125,293.1499938964844,293.1499938964844,279.1499938964844,33505.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90592759847641,1.0,0.0,0.0,3.637474775314331,3.637498140335083,8.828629347590322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.5576171875,0.0,1500.6788330078125,1895.4371337890625,0.0,3458.772216796875,0.9007351994514464,1.0,0.0,3.0,1.0,0.0
18101400,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8811439275741577,0.5616054534912109,0.5090201497077942,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8807204365730286,0.562044620513916,0.5352667570114136,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7809180617332458,0.3863245546817779,0.2739835977554321,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7773658037185669,0.3810811638832092,0.3660177886486053,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6567942500114441,0.2271777093410492,1.04967200756073,284.999755859375,284.95001220703125,299.9349365234375,293.0934143066406,298.01513671875,297.1864013671875,284.9988708496094,1.0,0.6506301760673523,0.4019599258899688,0.4019599258899688,1.0,1.0,-3.2830326557159424,0.988161563873291,2.294871091842652,0.2498411685228347,0.9314013123512268,0.9314013123512268,0.0,217.9447631835937,223.0,56800.5078125,0.0,3321.358154296875,1.0,279.4414367675781,283.174560546875,296.0657043457031,299.6846923828125,293.1499938964844,293.1499938964844,279.1499938964844,33505.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90592759847641,1.0,0.0,0.0,3.637474775314331,3.637498140335083,8.828629347590322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.5576171875,0.0,1500.6788330078125,1895.4371337890625,0.0,3458.772216796875,0.9007351994514464,1.0,0.0,3.0,1.0,0.0
18101460,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.876596987247467,0.5579831600189209,0.50620436668396,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8788670897483826,0.5636601448059082,0.5371353030204773,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7782405018806458,0.3858217000961303,0.2738727033138275,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7747860550880432,0.3807204067707062,0.3659734427928924,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6541681289672852,0.2264188677072525,1.0473870038986206,284.9044189453125,284.95001220703125,299.9516906738281,293.0908203125,298.0161437988281,297.1828308105469,284.9052429199219,1.0,0.6516968011856079,0.401370495557785,0.401370495557785,1.0,1.0,-3.278965950012207,0.985137403011322,2.29382848739624,0.2474280297756195,0.8428567051887512,0.8428567051887512,0.0,220.9286193847656,226.0,57285.296875,0.0,3328.933349609375,1.0,279.1584777832031,283.06158447265625,296.1094970703125,299.8299865722656,293.1499938964844,293.1499938964844,279.45001220703125,38917.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136139154434204,1.0,0.0,0.0,3.507361650466919,3.507385015487671,8.208322697100812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.64990234375,0.0,1401.1661376953125,1895.4371337890625,0.0,3530.111328125,0.8761600255966187,1.0,0.0,3.0,1.0,0.0
18101520,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.876596987247467,0.5579831600189209,0.50620436668396,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8788670897483826,0.5636601448059082,0.5371353030204773,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7782405018806458,0.3858217000961303,0.2738727033138275,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7747860550880432,0.3807204067707062,0.3659734427928924,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6541681289672852,0.2264188677072525,1.0473870038986206,284.9044189453125,284.95001220703125,299.9516906738281,293.0908203125,298.0161437988281,297.1828308105469,284.9052429199219,1.0,0.6516968011856079,0.401370495557785,0.401370495557785,1.0,1.0,-3.278965950012207,0.985137403011322,2.29382848739624,0.2474280297756195,0.8428567051887512,0.8428567051887512,0.0,220.9286193847656,226.0,57285.296875,0.0,3328.933349609375,1.0,279.1584777832031,283.06158447265625,296.1094970703125,299.8299865722656,293.1499938964844,293.1499938964844,279.45001220703125,38917.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136139154434204,1.0,0.0,0.0,3.507361650466919,3.507385015487671,8.208322697100812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.64990234375,0.0,1401.1661376953125,1895.4371337890625,0.0,3530.111328125,0.8761600255966187,1.0,0.0,3.0,1.0,0.0
