time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101580,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8729861378669739,0.5557878017425537,0.5040419697761536,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8777453303337097,0.5661907196044922,0.5393779873847961,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7762538194656372,0.3860942423343658,0.2739834189414978,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7728472352027893,0.3809991776943207,0.3661630749702453,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6520863771438599,0.2260753065347671,1.0457345247268677,284.9997253417969,284.95001220703125,299.9683532714844,293.08837890625,298.0227966308594,297.18719482421875,284.9988098144531,1.0,0.6528836488723755,0.4007810950279236,0.4007810950279236,1.0,1.0,-3.277427196502685,0.9830018281936646,2.2944254875183105,0.245006576180458,0.9291463494300842,0.9291463494300842,0.0,223.474838256836,229.0,56612.83203125,0.0,3339.739013671875,1.0,279.4413452148437,283.1750793457031,296.06256103515625,299.6697692871094,293.1499938964844,293.1499938964844,279.1499938964844,33421.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904727339744568,1.0,0.0,0.0,3.624912738800049,3.624936103820801,8.767755161898094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.015625,0.0,1486.27734375,1895.4371337890625,0.0,3447.608642578125,0.8978376388549805,1.0,0.0,3.0,1.0,0.0
18101640,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8729861378669739,0.5557878017425537,0.5040419697761536,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8777453303337097,0.5661907196044922,0.5393779873847961,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7762538194656372,0.3860942423343658,0.2739834189414978,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7728472352027893,0.3809991776943207,0.3661630749702453,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6520863771438599,0.2260753065347671,1.0457345247268677,284.9997253417969,284.95001220703125,299.9683532714844,293.08837890625,298.0227966308594,297.18719482421875,284.9988098144531,1.0,0.6528836488723755,0.4007810950279236,0.4007810950279236,1.0,1.0,-3.277427196502685,0.9830018281936646,2.2944254875183105,0.245006576180458,0.9291463494300842,0.9291463494300842,0.0,223.474838256836,229.0,56612.83203125,0.0,3339.739013671875,1.0,279.4413452148437,283.1750793457031,296.06256103515625,299.6697692871094,293.1499938964844,293.1499938964844,279.1499938964844,33421.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904727339744568,1.0,0.0,0.0,3.624912738800049,3.624936103820801,8.767755161898094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.015625,0.0,1486.27734375,1895.4371337890625,0.0,3447.608642578125,0.8978376388549805,1.0,0.0,3.0,1.0,0.0
18101700,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8710999488830566,0.5540857315063477,0.502920389175415,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8771125674247742,0.5670590996742249,0.5404952764511108,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7752243876457214,0.3859325349330902,0.2740605175495147,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7718396782875061,0.3808857500553131,0.3662832677364349,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6510515809059143,0.2257739007472992,1.0451409816741943,284.8745422363281,284.95001220703125,299.9766845703125,293.0871887207031,298.0238952636719,297.18621826171875,284.8728332519531,1.0,0.6535503268241882,0.4004863798618316,0.4004863798618316,1.0,1.0,-3.27695107460022,0.9820266962051392,2.29492449760437,0.243977352976799,0.8417263031005859,0.8417263031005859,0.0,224.86346435546875,229.0,57416.01171875,0.0,3346.43408203125,1.0,279.1988220214844,283.0339660644531,296.1180725097656,299.8828125,293.1499938964844,293.1499938964844,279.1499938964844,38102.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910865843296051,1.0,0.0,0.0,3.5824670791625977,3.5824906826019287,8.563626465729612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.3359375,0.0,1474.7672119140625,1895.4371337890625,0.0,3504.63720703125,0.8893057107925415,1.0,0.0,3.0,1.0,0.0
18101760,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8685796856880188,0.5522862076759338,0.5013402700424194,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8759029507637024,0.5678083300590515,0.5412600636482239,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7736545205116272,0.3856575191020965,0.273922860622406,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7703238725662231,0.3806656301021576,0.3661542236804962,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6495916247367859,0.2253840118646621,1.043809413909912,284.9042663574219,284.95001220703125,299.9849853515625,293.0860595703125,298.0240173339844,297.1839599609375,284.9056396484375,1.0,0.6541049480438232,0.400202989578247,0.400202989578247,1.0,1.0,-3.274050235748291,0.9802356362342834,2.2938146591186523,0.2426728904247284,0.8407794237136841,0.8407794237136841,0.0,226.60250854492188,232.0,57096.8828125,0.0,3349.628173828125,1.0,279.1582946777344,283.0625,296.10626220703125,299.81561279296875,293.1499938964844,293.1499938964844,279.45001220703125,39007.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126465320587158,1.0,0.0,0.0,3.494184255599976,3.4942071437835693,8.146759569171991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.76611328125,0.0,1388.17138671875,1895.4371337890625,0.0,3521.14794921875,0.8732942342758179,1.0,0.0,3.0,1.0,0.0
18101820,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.865122377872467,0.5501919388771057,0.4992672801017761,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8748152256011963,0.5703373551368713,0.5434998869895935,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7717697024345398,0.3860006630420685,0.2740808427333832,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7684550881385803,0.3809620440006256,0.3663616478443146,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6476305723190308,0.2250876277685165,1.0423903465270996,284.9992980957031,284.95001220703125,300.0015563964844,293.0838317871094,298.03082275390625,297.18853759765625,284.9983825683594,1.0,0.655397891998291,0.3996362090110779,0.3996362090110779,1.0,1.0,-3.2729756832122803,0.978287398815155,2.2946882247924805,0.2409394681453704,0.9268923997879028,0.9268923997879028,0.0,229.25360107421875,235.0,56457.328125,0.0,3362.037109375,1.0,279.44122314453125,283.17486572265625,296.0586242675781,299.65594482421875,293.1499938964844,293.1499938964844,279.1499938964844,33391.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038538932800292,1.0,0.0,0.0,3.615022659301758,3.6150460243225098,8.719977131477208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.16015625,0.0,1475.2738037109375,1895.4371337890625,0.0,3439.481201171875,0.8955973982810974,1.0,0.0,3.0,1.0,0.0
18101880,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.865122377872467,0.5501919388771057,0.4992672801017761,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8748152256011963,0.5703373551368713,0.5434998869895935,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7717697024345398,0.3860006630420685,0.2740808427333832,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7684550881385803,0.3809620440006256,0.3663616478443146,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6476305723190308,0.2250876277685165,1.0423903465270996,284.9992980957031,284.95001220703125,300.0015563964844,293.0838317871094,298.03082275390625,297.18853759765625,284.9983825683594,1.0,0.655397891998291,0.3996362090110779,0.3996362090110779,1.0,1.0,-3.2729756832122803,0.978287398815155,2.2946882247924805,0.2409394681453704,0.9268923997879028,0.9268923997879028,0.0,229.25360107421875,235.0,56457.328125,0.0,3362.037109375,1.0,279.44122314453125,283.17486572265625,296.0586242675781,299.65594482421875,293.1499938964844,293.1499938964844,279.1499938964844,33391.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038538932800292,1.0,0.0,0.0,3.615022659301758,3.6150460243225098,8.719977131477208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.16015625,0.0,1475.2738037109375,1895.4371337890625,0.0,3439.481201171875,0.8955973982810974,1.0,0.0,3.0,1.0,0.0
18101940,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8609522581100464,0.5468067526817322,0.496656984090805,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.873073399066925,0.5719467401504517,0.5453689098358154,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7693415880203247,0.3856467306613922,0.2740716636180877,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7660625576972961,0.380645215511322,0.3663642406463623,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6452993154525757,0.2244372814893722,1.0406405925750732,284.9055480957031,284.95001220703125,300.01806640625,293.0816650390625,298.03204345703125,297.1854248046875,284.9062805175781,1.0,0.6566951870918274,0.3990694284439087,0.3990694284439087,1.0,1.0,-3.269980907440185,0.9756303429603576,2.2943506240844727,0.2395965903997421,0.8397413492202759,0.8397413492202759,0.0,232.44546508789065,238.0,56958.71875,0.0,3373.105712890625,1.0,279.1586608886719,283.06317138671875,296.1018371582031,299.8016662597656,293.1499938964844,293.1499938964844,279.45001220703125,38839.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118344187736512,1.0,0.0,0.0,3.486292600631714,3.486315488815308,8.110002340799838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.58349609375,0.0,1378.8385009765625,1895.4371337890625,0.0,3513.6201171875,0.8714510202407837,1.0,0.0,3.0,1.0,0.0
18102000,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8609522581100464,0.5468067526817322,0.496656984090805,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.873073399066925,0.5719467401504517,0.5453689098358154,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7693415880203247,0.3856467306613922,0.2740716636180877,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7660625576972961,0.380645215511322,0.3663642406463623,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6452993154525757,0.2244372814893722,1.0406405925750732,284.9055480957031,284.95001220703125,300.01806640625,293.0816650390625,298.03204345703125,297.1854248046875,284.9062805175781,1.0,0.6566951870918274,0.3990694284439087,0.3990694284439087,1.0,1.0,-3.269980907440185,0.9756303429603576,2.2943506240844727,0.2395965903997421,0.8397413492202759,0.8397413492202759,0.0,232.44546508789065,238.0,56958.71875,0.0,3373.105712890625,1.0,279.1586608886719,283.06317138671875,296.1018371582031,299.8016662597656,293.1499938964844,293.1499938964844,279.45001220703125,38839.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118344187736512,1.0,0.0,0.0,3.486292600631714,3.486315488815308,8.110002340799838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.58349609375,0.0,1378.8385009765625,1895.4371337890625,0.0,3513.6201171875,0.8714510202407837,1.0,0.0,3.0,1.0,0.0
18102060,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8577057123184204,0.5448070168495178,0.49467933177948,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8720726370811462,0.5744659304618835,0.5476049184799194,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7676194906234741,0.3860782980918884,0.2742930650711059,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7643083930015564,0.3809532225131988,0.3665869832038879,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.643477201461792,0.2241730391979217,1.039384126663208,284.9991149902344,284.95001220703125,300.0345764160156,293.0795593261719,298.03887939453125,297.1900329589844,284.9981994628906,1.0,0.6580489873886108,0.3985446691513061,0.3985446691513061,1.0,1.0,-3.269307851791382,0.973898708820343,2.295409202575684,0.2385822981595993,0.9248605370521544,0.9248605370521544,0.0,235.1299285888672,241.0,56319.984375,0.0,3386.5830078125,1.0,279.441162109375,283.1746826171875,296.0545959472656,299.6431884765625,293.1499938964844,293.1499938964844,279.1499938964844,33370.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031097888946532,1.0,0.0,0.0,3.606363534927368,3.606386661529541,8.678252925164998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.607421875,0.0,1465.7239990234375,1895.4371337890625,0.0,3432.554931640625,0.8936288952827454,1.0,0.0,3.0,1.0,0.0
18102120,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8577057123184204,0.5448070168495178,0.49467933177948,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8720726370811462,0.5744659304618835,0.5476049184799194,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7676194906234741,0.3860782980918884,0.2742930650711059,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7643083930015564,0.3809532225131988,0.3665869832038879,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.643477201461792,0.2241730391979217,1.039384126663208,284.9991149902344,284.95001220703125,300.0345764160156,293.0795593261719,298.03887939453125,297.1900329589844,284.9981994628906,1.0,0.6580489873886108,0.3985446691513061,0.3985446691513061,1.0,1.0,-3.269307851791382,0.973898708820343,2.295409202575684,0.2385822981595993,0.9248605370521544,0.9248605370521544,0.0,235.1299285888672,241.0,56319.984375,0.0,3386.5830078125,1.0,279.441162109375,283.1746826171875,296.0545959472656,299.6431884765625,293.1499938964844,293.1499938964844,279.1499938964844,33370.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031097888946532,1.0,0.0,0.0,3.606363534927368,3.606386661529541,8.678252925164998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.607421875,0.0,1465.7239990234375,1895.4371337890625,0.0,3432.554931640625,0.8936288952827454,1.0,0.0,3.0,1.0,0.0
18102180,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8559297919273376,0.5431384444236755,0.4935930967330932,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8714691996574402,0.5753436088562012,0.5487455129623413,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7666839957237244,0.3859907984733581,0.274427056312561,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7633496522903442,0.3808404505252838,0.3667171895503998,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6425228118896484,0.2238905280828476,1.0389121770858765,284.8741149902344,284.95001220703125,300.0431213378906,293.0784912109375,298.0399780273437,297.18896484375,284.8735656738281,1.0,0.6588076949119568,0.3982717990875244,0.3982717990875244,1.0,1.0,-3.269130229949951,0.973059058189392,2.2960712909698486,0.2380881458520889,0.8365293741226196,0.8365293741226196,0.0,236.636947631836,241.0,57092.0703125,0.0,3394.58837890625,1.0,279.1958923339844,283.03466796875,296.11090087890625,299.8544006347656,293.1499938964844,293.1499938964844,279.1499938964844,38397.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90952467918396,1.0,0.0,0.0,3.5567874908447266,3.5568110942840576,8.441296017736022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.3818359375,0.0,1449.3978271484375,1895.4371337890625,0.0,3492.192138671875,0.8838804364204407,1.0,0.0,3.0,1.0,0.0
18102240,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8537445068359375,0.5415325164794922,0.4921642243862152,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.870400607585907,0.576058030128479,0.5494590997695923,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7653481364250183,0.3858221769332886,0.274350106716156,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.762019157409668,0.3806467652320862,0.3665997087955475,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6412719488143921,0.2235516607761383,1.0377672910690308,284.9061584472656,284.95001220703125,300.051025390625,293.0774841308594,298.0401611328125,297.1868896484375,284.9068603515625,1.0,0.659395158290863,0.398019939661026,0.398019939661026,1.0,1.0,-3.2666611671447754,0.9714959263801576,2.295165061950684,0.2371470779180526,0.8384730219841003,0.8384730219841003,0.0,238.34298706054688,244.0,56826.16015625,0.0,3398.5185546875,1.0,279.1587219238281,283.0636291503906,296.09796142578125,299.789306640625,293.1499938964844,293.1499938964844,279.45001220703125,38812.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111508727073668,1.0,0.0,0.0,3.477886915206909,3.477909803390503,8.070941817095445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.4365234375,0.0,1370.0340576171875,1895.4371337890625,0.0,3507.281494140625,0.8695787787437439,1.0,0.0,3.0,1.0,0.0
18102300,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8519125580787659,0.5405135154724121,0.4910018444061279,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.869659423828125,0.5772498250007629,0.5504065752029419,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7643013000488281,0.386021614074707,0.2743901312351227,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7609475255012512,0.3807492852210998,0.3665988147258758,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6402126550674438,0.2233839780092239,1.0368399620056152,285.01446533203125,284.95001220703125,300.0592346191406,293.07647705078125,298.0430908203125,297.1885070800781,285.01568603515625,1.0,0.6600335836410522,0.3977575600147247,0.3977575600147247,1.0,1.0,-3.2653284072875977,0.9703154563903807,2.295012950897217,0.2360486090183258,0.9140416979789734,0.9140416979789734,0.0,239.8447723388672,244.0,56057.66015625,0.0,3403.88330078125,1.0,279.3976135253906,283.18707275390625,296.0423889160156,299.58013916015625,293.1499938964844,293.1499938964844,279.45001220703125,34005.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048123955726624,1.0,0.0,0.0,3.530283212661743,3.5303056240081787,8.315959689753072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.6728515625,0.0,1389.576171875,1895.4371337890625,0.0,3448.400390625,0.8788491487503052,1.0,0.0,3.0,1.0,0.0
18102360,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8506261706352234,0.5396242737770081,0.4902664422988891,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8694044351577759,0.5785601139068604,0.5516764521598816,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7637268900871277,0.386356920003891,0.2746411561965942,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7603079080581665,0.380961000919342,0.3668285310268402,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6395193934440613,0.2233097851276397,1.0366227626800537,284.9992370605469,284.95001220703125,300.0674743652344,293.075439453125,298.0469665527344,297.1914367675781,284.997802734375,1.0,0.6607906222343445,0.3974998891353607,0.3974998891353607,1.0,1.0,-3.266285181045532,0.9699490070343018,2.2963361740112305,0.2351298332214355,0.9233893156051636,0.9233893156051636,0.0,241.04786682128903,247.0,56204.87109375,0.0,3412.7646484375,1.0,279.4418334960937,283.174072265625,296.0499267578125,299.6312255859375,293.1499938964844,293.1499938964844,279.1499938964844,33261.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024333953857422,1.0,0.0,0.0,3.60097074508667,3.600993633270264,8.652318115309754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.3505859375,0.0,1459.088134765625,1895.4371337890625,0.0,3426.256591796875,0.8921142220497131,1.0,0.0,3.0,1.0,0.0
18102420,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8468576073646545,0.536450982093811,0.4878489077091217,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8677899837493896,0.5801308155059814,0.5535178780555725,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.761611819267273,0.3862155377864837,0.2747797667980194,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7581113576889038,0.3806640207767486,0.3668539822101593,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6374210119247437,0.2227138727903366,1.035129189491272,284.9066162109375,284.95001220703125,300.0838928222656,293.0733337402344,298.0482482910156,297.188232421875,284.9073181152344,1.0,0.6621763110160828,0.3969845771789551,0.3969845771789551,1.0,1.0,-3.264000415802002,0.967749297618866,2.296251058578491,0.2329504191875457,0.8373966813087463,0.8373966813087463,0.0,244.2623291015625,235.0,56710.69140625,0.0,3425.495361328125,1.0,279.1588134765625,283.0638122558594,296.0940856933594,299.7781066894531,293.1499938964844,293.1499938964844,279.45001220703125,38790.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105724096298218,1.0,0.0,0.0,3.4707605838775635,3.470783472061157,8.037901011448412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.83203125,0.0,1362.599609375,1895.4371337890625,0.0,3501.9150390625,0.8679909110069275,1.0,0.0,3.0,1.0,0.0
18102480,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8468576073646545,0.536450982093811,0.4878489077091217,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8677899837493896,0.5801308155059814,0.5535178780555725,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.761611819267273,0.3862155377864837,0.2747797667980194,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7581113576889038,0.3806640207767486,0.3668539822101593,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6374210119247437,0.2227138727903366,1.035129189491272,284.9066162109375,284.95001220703125,300.0838928222656,293.0733337402344,298.0482482910156,297.188232421875,284.9073181152344,1.0,0.6621763110160828,0.3969845771789551,0.3969845771789551,1.0,1.0,-3.264000415802002,0.967749297618866,2.296251058578491,0.2329504191875457,0.8373966813087463,0.8373966813087463,0.0,244.2623291015625,235.0,56710.69140625,0.0,3425.495361328125,1.0,279.1588134765625,283.0638122558594,296.0940856933594,299.7781066894531,293.1499938964844,293.1499938964844,279.45001220703125,38790.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105724096298218,1.0,0.0,0.0,3.4707605838775635,3.470783472061157,8.037901011448412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.83203125,0.0,1362.599609375,1895.4371337890625,0.0,3501.9150390625,0.8679909110069275,1.0,0.0,3.0,1.0,0.0
18102540,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8486088514328003,0.5346382856369019,0.4857899844646454,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8719318509101868,0.5826274752616882,0.5554646253585815,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7644844651222229,0.3868902027606964,0.2749683260917663,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.76076340675354,0.3810022175312042,0.3668371737003326,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6391481757164001,0.2225129008293151,1.0328837633132937,284.9974365234375,284.95001220703125,300.1003112792969,293.0712280273437,298.0550231933594,297.19287109375,284.9964599609375,1.0,0.6593824028968811,0.3964692652225494,0.3964692652225494,1.0,1.0,-3.2613675594329834,0.9654139876365662,2.295953750610352,0.230969950556755,0.9204108119010924,0.9204108119010924,0.0,240.1287384033203,223.0,56061.2109375,0.0,3396.527587890625,1.0,279.4410400390625,283.1730651855469,296.0464782714844,299.6195983886719,293.1499938964844,293.1499938964844,279.1499938964844,33385.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901909112930298,1.0,0.0,0.0,3.591244697570801,3.5912675857543945,8.60564171034639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.69140625,0.0,1449.533203125,1895.4371337890625,0.0,3421.3740234375,0.8902299404144287,1.0,0.0,3.0,1.0,0.0
18102600,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8486088514328003,0.5346382856369019,0.4857899844646454,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8719318509101868,0.5826274752616882,0.5554646253585815,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7644844651222229,0.3868902027606964,0.2749683260917663,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.76076340675354,0.3810022175312042,0.3668371737003326,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6391481757164001,0.2225129008293151,1.0328837633132937,284.9974365234375,284.95001220703125,300.1003112792969,293.0712280273437,298.0550231933594,297.19287109375,284.9964599609375,1.0,0.6593824028968811,0.3964692652225494,0.3964692652225494,1.0,1.0,-3.2613675594329834,0.9654139876365662,2.295953750610352,0.230969950556755,0.9204108119010924,0.9204108119010924,0.0,240.1287384033203,223.0,56061.2109375,0.0,3396.527587890625,1.0,279.4410400390625,283.1730651855469,296.0464782714844,299.6195983886719,293.1499938964844,293.1499938964844,279.1499938964844,33385.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901909112930298,1.0,0.0,0.0,3.591244697570801,3.5912675857543945,8.60564171034639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.69140625,0.0,1449.533203125,1895.4371337890625,0.0,3421.3740234375,0.8902299404144287,1.0,0.0,3.0,1.0,0.0
18102660,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.852570116519928,0.5316391587257385,0.4831002652645111,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8786186575889587,0.5842406749725342,0.5569064021110535,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7695671916007996,0.3869568109512329,0.2749247252941131,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7655860781669617,0.3807848691940307,0.3664990067481994,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6426376104354858,0.222018301486969,1.029765009880066,284.9057922363281,284.95001220703125,300.11669921875,293.06903076171875,298.0565185546875,297.1902770996094,284.9064025878906,1.0,0.6546316742897034,0.3959707617759704,0.3959707617759704,1.0,1.0,-3.2556660175323486,0.962038278579712,2.2936275005340576,0.2290438413619995,0.8342483043670654,0.8342483043670654,0.0,232.6169891357422,211.0,56507.00390625,0.0,3341.92138671875,1.0,279.15887451171875,283.0643005371094,296.0888977050781,299.76129150390625,293.1499938964844,293.1499938964844,279.45001220703125,38888.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098402261734008,1.0,0.0,0.0,3.4580235481262207,3.458046197891236,7.97901293481118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.75341796875,0.0,1350.36279296875,1895.4371337890625,0.0,3495.12060546875,0.865264892578125,1.0,0.0,3.0,1.0,0.0
18102720,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.852570116519928,0.5316391587257385,0.4831002652645111,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8786186575889587,0.5842406749725342,0.5569064021110535,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7695671916007996,0.3869568109512329,0.2749247252941131,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7655860781669617,0.3807848691940307,0.3664990067481994,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6426376104354858,0.222018301486969,1.029765009880066,284.9057922363281,284.95001220703125,300.11669921875,293.06903076171875,298.0565185546875,297.1902770996094,284.9064025878906,1.0,0.6546316742897034,0.3959707617759704,0.3959707617759704,1.0,1.0,-3.2556660175323486,0.962038278579712,2.2936275005340576,0.2290438413619995,0.8342483043670654,0.8342483043670654,0.0,232.6169891357422,211.0,56507.00390625,0.0,3341.92138671875,1.0,279.15887451171875,283.0643005371094,296.0888977050781,299.76129150390625,293.1499938964844,293.1499938964844,279.45001220703125,38888.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098402261734008,1.0,0.0,0.0,3.4580235481262207,3.458046197891236,7.97901293481118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.75341796875,0.0,1350.36279296875,1895.4371337890625,0.0,3495.12060546875,0.865264892578125,1.0,0.0,3.0,1.0,0.0
18102780,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8592947125434875,0.5300190448760986,0.4809956550598144,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8881548643112183,0.5868144035339355,0.558692216873169,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7771704792976379,0.3878693580627441,0.2751091420650482,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7728209495544434,0.3812355697154999,0.3663548231124878,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6480610966682434,0.2219585478305816,1.0270360708236694,284.9959411621094,284.95001220703125,300.13311767578125,293.0667419433594,298.0638732910156,297.1958312988281,284.9950256347656,1.0,0.6488657593727112,0.3954722583293915,0.3954722583293915,1.0,1.0,-3.252042293548584,0.9593862891197203,2.2926559448242188,0.227351501584053,0.9158880710601808,0.9158880710601808,0.0,222.6100311279297,199.0,55843.94140625,0.0,3278.285400390625,1.0,279.4409484863281,283.1733093261719,296.0408630371094,299.6006164550781,293.1499938964844,293.1499938964844,279.1499938964844,33441.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009290933609008,1.0,0.0,0.0,3.5768346786499023,3.576857566833496,8.536720201846038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.9404296875,0.0,1434.5240478515625,1895.4371337890625,0.0,3412.243408203125,0.8870368599891663,1.0,0.0,3.0,1.0,0.0
18102840,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8592947125434875,0.5300190448760986,0.4809956550598144,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8881548643112183,0.5868144035339355,0.558692216873169,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7771704792976379,0.3878693580627441,0.2751091420650482,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7728209495544434,0.3812355697154999,0.3663548231124878,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6480610966682434,0.2219585478305816,1.0270360708236694,284.9959411621094,284.95001220703125,300.13311767578125,293.0667419433594,298.0638732910156,297.1958312988281,284.9950256347656,1.0,0.6488657593727112,0.3954722583293915,0.3954722583293915,1.0,1.0,-3.252042293548584,0.9593862891197203,2.2926559448242188,0.227351501584053,0.9158880710601808,0.9158880710601808,0.0,222.6100311279297,199.0,55843.94140625,0.0,3278.285400390625,1.0,279.4409484863281,283.1733093261719,296.0408630371094,299.6006164550781,293.1499938964844,293.1499938964844,279.1499938964844,33441.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009290933609008,1.0,0.0,0.0,3.5768346786499023,3.576857566833496,8.536720201846038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.9404296875,0.0,1434.5240478515625,1895.4371337890625,0.0,3412.243408203125,0.8870368599891663,1.0,0.0,3.0,1.0,0.0
18102900,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8631797432899475,0.5286551117897034,0.4798964560031891,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8935037851333618,0.5877041816711426,0.5595634579658508,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7815107703208923,0.3880530595779419,0.2752210795879364,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7769651412963867,0.3812243640422821,0.3662981390953064,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6512448191642761,0.2218158692121505,1.0258554220199585,284.8739624023437,284.95001220703125,300.1413269042969,293.0655517578125,298.0652770996094,297.1954650878906,284.8726806640625,1.0,0.6457975506782532,0.3952229917049408,0.3952229917049408,1.0,1.0,-3.2504212856292725,0.9581102728843688,2.292310953140259,0.2267904579639434,0.8298056721687317,0.8298056721687317,0.0,217.2699432373047,199.0,56585.0625,0.0,3245.064697265625,1.0,279.20001220703125,283.0365295410156,296.09625244140625,299.8101501464844,293.1499938964844,293.1499938964844,279.1499938964844,38355.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070370197296144,1.0,0.0,0.0,3.528472185134888,3.52849555015564,8.307429766318819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.580078125,0.0,1419.1575927734375,1895.4371337890625,0.0,3469.086181640625,0.8774163722991943,1.0,0.0,3.0,1.0,0.0
18102960,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8667982220649719,0.5272236466407776,0.4783751666545868,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8986383080482483,0.5884988307952881,0.5600842833518982,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7856454849243164,0.3881613612174988,0.2751347124576568,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7809265851974487,0.3811281621456146,0.3660022318363189,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6542876362800598,0.2216041535139084,1.0239828824996948,284.90631103515625,284.95001220703125,300.1495361328125,293.0643310546875,298.06591796875,297.1939392089844,284.907470703125,1.0,0.6425096988677979,0.3950206041336059,0.3950206041336059,1.0,1.0,-3.246508836746216,0.95616352558136,2.290345430374145,0.2260918766260147,0.8311319351196289,0.8311319351196289,0.0,212.06216430664065,187.0,56264.79296875,0.0,3207.57958984375,1.0,279.15875244140625,283.067138671875,296.083984375,299.7417297363281,293.1499938964844,293.1499938964844,279.45001220703125,39027.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908742368221283,1.0,0.0,0.0,3.439972162246704,3.4399948120117188,7.89592775163328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.0107421875,0.0,1333.1671142578125,1895.4371337890625,0.0,3484.928466796875,0.8613989353179932,1.0,0.0,3.0,1.0,0.0
18103020,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8766137957572937,0.5257602334022522,0.4763552248477936,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9117592573165894,0.5911203026771545,0.5618540048599243,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7961456179618835,0.3892696499824524,0.2754127979278564,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.790976881980896,0.3816626071929931,0.365877628326416,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.662193775177002,0.2216578274965286,1.0214864015579224,284.99566650390625,284.95001220703125,300.1659851074219,293.0617980957031,298.0738220214844,297.1999206542969,284.9947204589844,1.0,0.6358829140663147,0.3946157693862915,0.3946157693862915,1.0,1.0,-3.2433836460113525,0.9539369940757751,2.2894465923309326,0.2248855531215667,0.912472367286682,0.912472367286682,0.0,200.4600372314453,175.0,55637.5234375,0.0,3136.5185546875,1.0,279.4407958984375,283.1744384765625,296.0359191894531,299.58258056640625,293.1499938964844,293.1499938964844,279.1499938964844,33424.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998092412948608,1.0,0.0,0.0,3.5625758171081543,3.562598705291748,8.468793453175749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.0849609375,0.0,1419.2545166015625,1895.4371337890625,0.0,3401.806396484375,0.8837729692459106,1.0,0.0,3.0,1.0,0.0
18103080,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8766137957572937,0.5257602334022522,0.4763552248477936,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9117592573165894,0.5911203026771545,0.5618540048599243,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7961456179618835,0.3892696499824524,0.2754127979278564,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.790976881980896,0.3816626071929931,0.365877628326416,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.662193775177002,0.2216578274965286,1.0214864015579224,284.99566650390625,284.95001220703125,300.1659851074219,293.0617980957031,298.0738220214844,297.1999206542969,284.9947204589844,1.0,0.6358829140663147,0.3946157693862915,0.3946157693862915,1.0,1.0,-3.2433836460113525,0.9539369940757751,2.2894465923309326,0.2248855531215667,0.912472367286682,0.912472367286682,0.0,200.4600372314453,175.0,55637.5234375,0.0,3136.5185546875,1.0,279.4407958984375,283.1744384765625,296.0359191894531,299.58258056640625,293.1499938964844,293.1499938964844,279.1499938964844,33424.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998092412948608,1.0,0.0,0.0,3.5625758171081543,3.562598705291748,8.468793453175749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.0849609375,0.0,1419.2545166015625,1895.4371337890625,0.0,3401.806396484375,0.8837729692459106,1.0,0.0,3.0,1.0,0.0
18103140,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8869107365608215,0.5231199264526367,0.4738343060016632,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9266132712364196,0.5928331017494202,0.5632379055023193,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8071240186691284,0.3897402882575989,0.2755369842052459,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8015482425689697,0.3816230595111847,0.3655557632446289,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.670741081237793,0.2213966101408004,1.0187060832977295,284.9076538085937,284.95001220703125,300.1824645996094,293.0591125488281,298.076171875,297.1982116699219,284.908203125,1.0,0.6290538907051086,0.394210934638977,0.394210934638977,1.0,1.0,-3.2384421825408936,0.9511099457740784,2.28733229637146,0.2230500876903534,0.8292479515075684,0.8292479515075684,0.0,189.0798797607422,163.0,56080.22265625,0.0,3062.906005859375,1.0,279.1590881347656,283.06903076171875,296.07867431640625,299.7240905761719,293.1499938964844,293.1499938964844,279.45001220703125,38854.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076762199401855,1.0,0.0,0.0,3.4280598163604736,3.428082227706909,7.841335900593549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.34228515625,0.0,1320.0421142578125,1895.4371337890625,0.0,3475.025634765625,0.8586094975471497,1.0,0.0,3.0,1.0,0.0
18103200,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8869107365608215,0.5231199264526367,0.4738343060016632,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9266132712364196,0.5928331017494202,0.5632379055023193,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8071240186691284,0.3897402882575989,0.2755369842052459,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8015482425689697,0.3816230595111847,0.3655557632446289,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.670741081237793,0.2213966101408004,1.0187060832977295,284.9076538085937,284.95001220703125,300.1824645996094,293.0591125488281,298.076171875,297.1982116699219,284.908203125,1.0,0.6290538907051086,0.394210934638977,0.394210934638977,1.0,1.0,-3.2384421825408936,0.9511099457740784,2.28733229637146,0.2230500876903534,0.8292479515075684,0.8292479515075684,0.0,189.0798797607422,163.0,56080.22265625,0.0,3062.906005859375,1.0,279.1590881347656,283.06903076171875,296.07867431640625,299.7240905761719,293.1499938964844,293.1499938964844,279.45001220703125,38854.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076762199401855,1.0,0.0,0.0,3.4280598163604736,3.428082227706909,7.841335900593549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.34228515625,0.0,1320.0421142578125,1895.4371337890625,0.0,3475.025634765625,0.8586094975471497,1.0,0.0,3.0,1.0,0.0
18103260,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8997656106948853,0.5217779278755188,0.4719204604625702,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.944330394268036,0.5954703092575073,0.5650139451026917,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8195710778236389,0.3910097777843475,0.2759213447570801,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8138905167579651,0.382210224866867,0.3654709756374359,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6812102198600769,0.2215252518653869,1.0164958238601685,284.99560546875,284.95001220703125,300.1989440917969,293.05621337890625,298.08428955078125,297.2043151855469,284.9946594238281,1.0,0.6221579313278198,0.3938402831554413,0.3938402831554413,1.0,1.0,-3.235970497131348,0.9492563009262084,2.2867140769958496,0.2211619466543197,0.9097815155982972,0.9097815155982972,0.0,177.03675842285156,151.0,55459.1328125,0.0,2991.109375,1.0,279.4407043457031,283.17535400390625,296.0307312011719,299.56610107421875,293.1499938964844,293.1499938964844,279.1499938964844,33393.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988445997238159,1.0,0.0,0.0,3.5501506328582764,3.550173282623291,8.40982295358117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.3193359375,0.0,1405.9228515625,1895.4371337890625,0.0,3392.81201171875,0.8809592723846436,1.0,0.0,3.0,1.0,0.0
18103320,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8997656106948853,0.5217779278755188,0.4719204604625702,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.944330394268036,0.5954703092575073,0.5650139451026917,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8195710778236389,0.3910097777843475,0.2759213447570801,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8138905167579651,0.382210224866867,0.3654709756374359,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6812102198600769,0.2215252518653869,1.0164958238601685,284.99560546875,284.95001220703125,300.1989440917969,293.05621337890625,298.08428955078125,297.2043151855469,284.9946594238281,1.0,0.6221579313278198,0.3938402831554413,0.3938402831554413,1.0,1.0,-3.235970497131348,0.9492563009262084,2.2867140769958496,0.2211619466543197,0.9097815155982972,0.9097815155982972,0.0,177.03675842285156,151.0,55459.1328125,0.0,2991.109375,1.0,279.4407043457031,283.17535400390625,296.0307312011719,299.56610107421875,293.1499938964844,293.1499938964844,279.1499938964844,33393.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988445997238159,1.0,0.0,0.0,3.5501506328582764,3.550173282623291,8.40982295358117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.3193359375,0.0,1405.9228515625,1895.4371337890625,0.0,3392.81201171875,0.8809592723846436,1.0,0.0,3.0,1.0,0.0
18103380,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9081575274467468,0.5202550888061523,0.470644861459732,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9551585912704468,0.59651118516922,0.5659944415092468,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8272666335105896,0.3913907706737518,0.276140421628952,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8213884830474854,0.3822333812713623,0.3654036223888397,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6880377531051636,0.2214301973581314,1.0152931213378906,284.87701416015625,284.95001220703125,300.2088623046875,293.05438232421875,298.0859375,297.2034606933594,284.88018798828125,1.0,0.6180228590965271,0.3936178982257843,0.3936178982257843,1.0,1.0,-3.234358549118042,0.9480920433998108,2.286266565322876,0.2201705873012542,0.8211297392845154,0.8211297392845154,0.0,169.94700622558594,151.0,56054.18359375,0.0,2948.55322265625,1.0,279.1857604980469,283.0453491210937,296.0877380371094,299.7632141113281,293.1499938964844,293.1499938964844,279.1499938964844,39522.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058868288993835,1.0,0.0,0.0,3.467402696609497,3.467425584793091,8.022354904824169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.2724609375,0.0,1364.390625,1895.4371337890625,0.0,3458.3935546875,0.8656084537506104,1.0,0.0,3.0,1.0,0.0
