time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103440,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9138445854187012,0.5192722082138062,0.4695064127445221,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9618839621543884,0.597194254398346,0.5663983225822449,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.832225501537323,0.3916361629962921,0.2761462330818176,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8261648416519165,0.3822231590747833,0.3651880323886871,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6924460530281067,0.2213350981473922,1.0139878988265991,284.9085388183594,284.95001220703125,300.2154846191406,293.0531311035156,298.0867614746094,297.2025756835937,284.9090270996094,1.0,0.6151647567749023,0.3934696316719055,0.3934696316719055,1.0,1.0,-3.231652975082397,0.94675475358963,2.284898281097412,0.219293475151062,0.8275737166404724,0.8275737166404724,0.0,165.42869567871094,139.0,55909.1328125,0.0,2917.934326171875,1.0,279.1592102050781,283.0706481933594,296.0732116699219,299.7077941894531,293.1499938964844,293.1499938964844,279.45001220703125,38810.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068134427070618,1.0,0.0,0.0,3.416390419006348,3.416412830352783,7.788042353240598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.619140625,0.0,1308.1495361328125,1895.4371337890625,0.0,3467.008056640625,0.8560079336166382,1.0,0.0,3.0,1.0,0.0
18103500,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9224245548248292,0.5185998678207397,0.4683989584445953,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9709118008613586,0.5984619855880737,0.5671257376670837,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8393324017524719,0.3922847509384155,0.2762861251831054,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8329480886459351,0.3824875354766845,0.3650515675544739,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6987230181694031,0.2213855981826782,1.0126676559448242,285.01324462890625,284.95001220703125,300.2237854003906,293.0514831542969,298.0903625488281,297.2050170898437,285.01422119140625,1.0,0.6116110682487488,0.3932842910289764,0.3932842910289764,1.0,1.0,-3.2296066284179688,0.9455456137657166,2.2840611934661865,0.2183340042829513,0.9009049534797668,0.9009049534797668,0.0,159.49864196777344,139.0,55172.36328125,0.0,2880.967041015625,1.0,279.39605712890625,283.19024658203125,296.0170288085937,299.5000305175781,293.1499938964844,293.1499938964844,279.45001220703125,33927.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004456400871277,1.0,0.0,0.0,3.4706435203552246,3.470665454864502,8.037358156798291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.1728515625,0.0,1327.88525390625,1895.4371337890625,0.0,3407.73828125,0.8655319809913635,1.0,0.0,3.0,1.0,0.0
18103560,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9327595233917236,0.5180423855781555,0.4676839113235473,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9805701375007628,0.5998382568359375,0.5681702494621277,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.847734272480011,0.3930523097515106,0.2766269147396087,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.840916097164154,0.3828550577163696,0.3651377856731415,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7060489654541016,0.2215248048305511,1.0120259523391724,284.9956970214844,284.95001220703125,300.2320556640625,293.0497741699219,298.09490966796875,297.20867919921875,284.9942321777344,1.0,0.6081588864326477,0.3931014835834503,0.3931014835834503,1.0,1.0,-3.2297425270080566,0.945091724395752,2.2846508026123047,0.2177019566297531,0.9077801704406738,0.9077801704406738,0.0,153.27069091796875,127.0,55311.796875,0.0,2846.928955078125,1.0,279.4412841796875,283.1755065917969,296.02398681640625,299.5500183105469,293.1499938964844,293.1499938964844,279.1499938964844,33263.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980324864387512,1.0,0.0,0.0,3.541733503341675,3.541756153106689,8.369992769985402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.3720703125,0.0,1396.1502685546875,1895.4371337890625,0.0,3385.237060546875,0.8788012862205505,1.0,0.0,3.0,1.0,0.0
18103620,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9528096914291382,0.515658438205719,0.4653783738613128,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9974706768989564,0.6015629768371582,0.5695562958717346,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8651862144470215,0.3938229084014892,0.2769507467746734,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.857438325881958,0.3829127848148346,0.3648948669433594,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7200585603713989,0.2213942855596542,1.009769082069397,284.9091186523437,284.95001220703125,300.24871826171875,293.0461730957031,298.0973205566406,297.2069091796875,284.9095764160156,1.0,0.6010868549346924,0.3927358388900757,0.3927358388900757,1.0,1.0,-3.226027727127075,0.942771852016449,2.283255815505981,0.2165911644697189,0.8261216878890991,0.8261216878890991,0.0,141.5957489013672,130.0,55759.64453125,0.0,2774.951904296875,1.0,279.1593017578125,283.0716552734375,296.06671142578125,299.69195556640625,293.1499938964844,293.1499938964844,279.45001220703125,38778.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906130850315094,1.0,0.0,0.0,3.4065258502960205,3.406548023223877,7.74313207330124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.59765625,0.0,1298.18701171875,1895.4371337890625,0.0,3460.662109375,0.8538098931312561,1.0,0.0,3.0,1.0,0.0
18103680,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9528096914291382,0.515658438205719,0.4653783738613128,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9974706768989564,0.6015629768371582,0.5695562958717346,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8651862144470215,0.3938229084014892,0.2769507467746734,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.857438325881958,0.3829127848148346,0.3648948669433594,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7200585603713989,0.2213942855596542,1.009769082069397,284.9091186523437,284.95001220703125,300.24871826171875,293.0461730957031,298.0973205566406,297.2069091796875,284.9095764160156,1.0,0.6010868549346924,0.3927358388900757,0.3927358388900757,1.0,1.0,-3.226027727127075,0.942771852016449,2.283255815505981,0.2165911644697189,0.8261216878890991,0.8261216878890991,0.0,141.5957489013672,130.0,55759.64453125,0.0,2774.951904296875,1.0,279.1593017578125,283.0716552734375,296.06671142578125,299.69195556640625,293.1499938964844,293.1499938964844,279.45001220703125,38778.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906130850315094,1.0,0.0,0.0,3.4065258502960205,3.406548023223877,7.74313207330124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.59765625,0.0,1298.18701171875,1895.4371337890625,0.0,3460.662109375,0.8538098931312561,1.0,0.0,3.0,1.0,0.0
18103740,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9556258916854858,0.5144342184066772,0.4639900624752044,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.6049538254737854,0.5691288113594055,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8693057298660278,0.3952989876270294,0.277797520160675,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8608654737472534,0.3835096955299377,0.3652475774288177,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.722588300704956,0.2215688228607177,1.0097845792770386,284.9927062988281,284.95001220703125,300.2654113769531,293.04229736328125,298.1065979003906,297.2157287597656,284.9925842285156,1.0,0.5972887873649597,0.392370194196701,0.392370194196701,1.0,1.0,-3.2079203128814697,0.9352320432662964,2.272688388824463,0.2179805636405944,0.902564823627472,0.902564823627472,0.0,139.14047241210938,133.0,55024.078125,0.0,2739.302490234375,1.0,279.4405517578125,283.1743469238281,296.0166320800781,299.52935791015625,293.1499938964844,293.1499938964844,279.1499938964844,33551.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973409533500671,1.0,0.0,0.0,3.5252764225006104,3.525298833847046,8.292388429254061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.458984375,0.0,1381.09228515625,1895.4371337890625,0.0,3378.78564453125,0.8754655122756958,1.0,0.0,3.0,1.0,0.0
18103800,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9556258916854858,0.5144342184066772,0.4639900624752044,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.6049538254737854,0.5691288113594055,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8693057298660278,0.3952989876270294,0.277797520160675,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8608654737472534,0.3835096955299377,0.3652475774288177,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.722588300704956,0.2215688228607177,1.0097845792770386,284.9927062988281,284.95001220703125,300.2654113769531,293.04229736328125,298.1065979003906,297.2157287597656,284.9925842285156,1.0,0.5972887873649597,0.392370194196701,0.392370194196701,1.0,1.0,-3.2079203128814697,0.9352320432662964,2.272688388824463,0.2179805636405944,0.902564823627472,0.902564823627472,0.0,139.14047241210938,133.0,55024.078125,0.0,2739.302490234375,1.0,279.4405517578125,283.1743469238281,296.0166320800781,299.52935791015625,293.1499938964844,293.1499938964844,279.1499938964844,33551.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973409533500671,1.0,0.0,0.0,3.5252764225006104,3.525298833847046,8.292388429254061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.458984375,0.0,1381.09228515625,1895.4371337890625,0.0,3378.78564453125,0.8754655122756958,1.0,0.0,3.0,1.0,0.0
18103860,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9601480960845948,0.5120697617530823,0.4619947373867035,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.6083221435546875,0.5593158006668091,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8751246333122253,0.3961217999458313,0.2783938348293304,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659563064575195,0.3835269808769226,0.3652887344360351,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.726381778717041,0.2214197814464569,1.008985996246338,284.9096984863281,284.95001220703125,300.2821655273437,293.0380859375,298.11474609375,297.22125244140625,284.9101867675781,1.0,0.596358060836792,0.392080157995224,0.392080157995224,1.0,1.0,-3.2109129428863525,0.9356993436813354,2.2752134799957275,0.2135608941316604,0.8220251202583313,0.8220251202583313,0.0,136.0286407470703,136.0,55452.79296875,0.0,2713.576904296875,1.0,279.1594543457031,283.0751037597656,296.0565490722656,299.6627502441406,293.1499938964844,293.1499938964844,279.45001220703125,38862.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049453139305116,1.0,0.0,0.0,3.384871006011963,3.38489317893982,7.645001574019261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.28466796875,0.0,1277.5810546875,1895.4371337890625,0.0,3449.636474609375,0.8491857647895813,1.0,0.0,3.0,1.0,0.0
18103920,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9601480960845948,0.5120697617530823,0.4619947373867035,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.6083221435546875,0.5593158006668091,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8751246333122253,0.3961217999458313,0.2783938348293304,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659563064575195,0.3835269808769226,0.3652887344360351,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.726381778717041,0.2214197814464569,1.008985996246338,284.9096984863281,284.95001220703125,300.2821655273437,293.0380859375,298.11474609375,297.22125244140625,284.9101867675781,1.0,0.596358060836792,0.392080157995224,0.392080157995224,1.0,1.0,-3.2109129428863525,0.9356993436813354,2.2752134799957275,0.2135608941316604,0.8220251202583313,0.8220251202583313,0.0,136.0286407470703,136.0,55452.79296875,0.0,2713.576904296875,1.0,279.1594543457031,283.0751037597656,296.0565490722656,299.6627502441406,293.1499938964844,293.1499938964844,279.45001220703125,38862.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049453139305116,1.0,0.0,0.0,3.384871006011963,3.38489317893982,7.645001574019261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.28466796875,0.0,1277.5810546875,1895.4371337890625,0.0,3449.636474609375,0.8491857647895813,1.0,0.0,3.0,1.0,0.0
18103980,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9594098329544068,0.5109074115753174,0.4607113599777221,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9990000128746032,0.6122675538063049,0.5589905977249146,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8763094544410706,0.3976929783821106,0.2793461382389068,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8664427995681763,0.3841192722320556,0.3656916916370392,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7265867590904236,0.2216043919324875,1.0093207359313965,284.99542236328125,284.95001220703125,300.2989807128906,293.0335388183594,298.1265563964844,297.2320861816406,284.9945983886719,1.0,0.5964096784591675,0.3917901515960693,0.3917901515960693,1.0,1.0,-3.211002826690674,0.9349141120910645,2.2760887145996094,0.212941899895668,0.9014570713043212,0.9014570713043212,0.0,135.94515991210938,139.0,54905.90625,0.0,2713.313720703125,1.0,279.4403381347656,283.177978515625,296.0081481933594,299.5081787109375,293.1499938964844,293.1499938964844,279.75,33319.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961222171783447,1.0,0.0,0.0,3.5118019580841064,3.511824131011963,8.229118861891038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.02490234375,0.0,1365.485595703125,1895.4371337890625,0.0,3367.4111328125,0.872310221195221,1.0,0.0,3.0,1.0,0.0
18104040,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9594098329544068,0.5109074115753174,0.4607113599777221,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9990000128746032,0.6122675538063049,0.5589905977249146,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8763094544410706,0.3976929783821106,0.2793461382389068,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8664427995681763,0.3841192722320556,0.3656916916370392,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7265867590904236,0.2216043919324875,1.0093207359313965,284.99542236328125,284.95001220703125,300.2989807128906,293.0335388183594,298.1265563964844,297.2320861816406,284.9945983886719,1.0,0.5964096784591675,0.3917901515960693,0.3917901515960693,1.0,1.0,-3.211002826690674,0.9349141120910645,2.2760887145996094,0.212941899895668,0.9014570713043212,0.9014570713043212,0.0,135.94515991210938,139.0,54905.90625,0.0,2713.313720703125,1.0,279.4403381347656,283.177978515625,296.0081481933594,299.5081787109375,293.1499938964844,293.1499938964844,279.75,33319.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961222171783447,1.0,0.0,0.0,3.5118019580841064,3.511824131011963,8.229118861891038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.02490234375,0.0,1365.485595703125,1895.4371337890625,0.0,3367.4111328125,0.872310221195221,1.0,0.0,3.0,1.0,0.0
18104100,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.958649754524231,0.510459303855896,0.4602142572402954,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9990000128746032,0.6142680644989014,0.5596490502357483,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8765760064125061,0.3986051380634308,0.2799263000488281,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.8663555979728699,0.3845210373401642,0.3660119473934173,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.7264586091041565,0.2217787653207779,1.0099328756332395,285.0841369628906,284.95001220703125,300.30743408203125,293.0311279296875,298.1327514648437,297.2377319335937,285.0854187011719,1.0,0.5968708395957947,0.3916451334953308,0.3916451334953308,1.0,1.0,-3.213013172149658,0.9351983070373536,2.2778148651123047,0.2128512412309646,0.989868700504303,0.989868700504303,0.0,136.2307891845703,139.0,54303.11328125,0.0,2718.95849609375,1.0,279.6962585449219,283.2842102050781,295.9859924316406,299.382080078125,293.1499938964844,293.1499938964844,279.75,30835.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905496001243591,1.0,0.0,0.0,3.611309766769409,3.611332416534424,8.702074296706996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.392578125,0.0,1452.31689453125,1895.4371337890625,0.0,3315.346923828125,0.8939703106880188,1.0,0.0,3.0,1.0,0.0
18104160,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9578285217285156,0.5100035071372986,0.4598850309848785,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9990000128746032,0.6161986589431763,0.560608446598053,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8767880201339722,0.3995420038700104,0.2806063294410705,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8662026524543762,0.3849453032016754,0.3664454221725464,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.726294994354248,0.2219815701246261,1.0109272003173828,285.0610656738281,284.95001220703125,300.31591796875,293.02862548828125,298.1386413574219,297.2430114746094,285.05859375,1.0,0.5975784063339233,0.3914663195610046,0.3914663195610046,1.0,1.0,-3.216303586959839,0.9358349442481996,2.280468702316284,0.2128102630376815,1.0,1.0,0.0,136.66000366210938,142.0,54608.41796875,0.0,2727.998046875,1.0,279.7415466308594,283.2607421875,296.0110778808594,299.4767150878906,293.1499938964844,293.1499938964844,279.45001220703125,31047.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900092244148254,1.0,0.0,0.0,3.712693452835083,3.712717294692993,9.197535746352514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.8798828125,0.0,1566.3487548828125,1895.4371337890625,0.0,3310.294189453125,0.9156133532524108,1.0,0.0,3.0,1.0,0.0
18104220,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9531223177909852,0.5072752833366394,0.4579493999481201,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.6180935502052307,0.5659723877906799,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8747664093971252,0.4002362787723541,0.281366229057312,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8635925650596619,0.384747564792633,0.36661097407341,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.724163830280304,0.2217127531766891,1.0109632015228271,284.8916320800781,284.95001220703125,300.3329162597656,293.0233459472656,298.13885498046875,297.2373962402344,284.8927001953125,1.0,0.599341630935669,0.3911086916923523,0.3911086916923523,1.0,1.0,-3.221585988998413,0.936644971370697,2.284940958023072,0.2125876992940902,0.8900713920593262,0.8900713920593262,0.0,138.50698852539062,145.0,55751.26171875,0.0,2748.906982421875,1.0,279.4575500488281,283.0735778808594,296.0669250488281,299.6864624023437,293.1499938964844,293.1499938964844,279.75,37229.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031509160995485,1.0,0.0,0.0,3.68371057510376,3.6837351322174072,9.054495535565366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.16796875,0.0,1580.2802734375,1895.4371337890625,0.0,3432.93798828125,0.9133409261703492,1.0,0.0,3.0,1.0,0.0
18104280,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9531223177909852,0.5072752833366394,0.4579493999481201,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.6180935502052307,0.5659723877906799,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8747664093971252,0.4002362787723541,0.281366229057312,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8635925650596619,0.384747564792633,0.36661097407341,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.724163830280304,0.2217127531766891,1.0109632015228271,284.8916320800781,284.95001220703125,300.3329162597656,293.0233459472656,298.13885498046875,297.2373962402344,284.8927001953125,1.0,0.599341630935669,0.3911086916923523,0.3911086916923523,1.0,1.0,-3.221585988998413,0.936644971370697,2.284940958023072,0.2125876992940902,0.8900713920593262,0.8900713920593262,0.0,138.50698852539062,145.0,55751.26171875,0.0,2748.906982421875,1.0,279.4575500488281,283.0735778808594,296.0669250488281,299.6864624023437,293.1499938964844,293.1499938964844,279.75,37229.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031509160995485,1.0,0.0,0.0,3.68371057510376,3.6837351322174072,9.054495535565366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.16796875,0.0,1580.2802734375,1895.4371337890625,0.0,3432.93798828125,0.9133409261703492,1.0,0.0,3.0,1.0,0.0
18104340,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9482319355010986,0.5059909820556641,0.4564485251903534,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9990000128746032,0.6201274394989014,0.5720722675323486,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8725511431694031,0.4017767012119293,0.2822705209255218,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.860709547996521,0.3851631581783294,0.3668363392353058,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7216927409172058,0.2217278629541397,1.010716676712036,285.0117492675781,284.95001220703125,300.3500061035156,293.0176086425781,298.1425476074219,297.2364807128906,285.01031494140625,1.0,0.6014494895935059,0.3907510638236999,0.3907510638236999,1.0,1.0,-3.2281718254089355,0.937908411026001,2.2902634143829346,0.2123592495918274,0.9933595061302184,0.9933595061302184,0.0,140.6408233642578,148.0,55081.89453125,0.0,2774.143310546875,1.0,279.7434997558594,283.2082214355469,296.0037841796875,299.51678466796875,293.1499938964844,293.1499938964844,279.45001220703125,32970.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966791033744812,1.0,0.0,0.0,3.801849126815796,3.8018741607666016,9.644573992773076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.240234375,0.0,1685.15234375,1895.4371337890625,0.0,3372.609375,0.9371785521507264,1.0,0.0,3.0,1.0,0.0
18104400,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9482319355010986,0.5059909820556641,0.4564485251903534,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9990000128746032,0.6201274394989014,0.5720722675323486,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8725511431694031,0.4017767012119293,0.2822705209255218,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.860709547996521,0.3851631581783294,0.3668363392353058,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7216927409172058,0.2217278629541397,1.010716676712036,285.0117492675781,284.95001220703125,300.3500061035156,293.0176086425781,298.1425476074219,297.2364807128906,285.01031494140625,1.0,0.6014494895935059,0.3907510638236999,0.3907510638236999,1.0,1.0,-3.2281718254089355,0.937908411026001,2.2902634143829346,0.2123592495918274,0.9933595061302184,0.9933595061302184,0.0,140.6408233642578,148.0,55081.89453125,0.0,2774.143310546875,1.0,279.7434997558594,283.2082214355469,296.0037841796875,299.51678466796875,293.1499938964844,293.1499938964844,279.45001220703125,32970.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966791033744812,1.0,0.0,0.0,3.801849126815796,3.8018741607666016,9.644573992773076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.240234375,0.0,1685.15234375,1895.4371337890625,0.0,3372.609375,0.9371785521507264,1.0,0.0,3.0,1.0,0.0
18104460,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9503403902053832,0.5074401497840881,0.4573633670806885,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.6260849833488464,0.569786012172699,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8769049644470215,0.4068131446838379,0.285312294960022,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8643260598182678,0.3892752528190613,0.370026022195816,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7259045839309692,0.2259815484285354,1.0256917476654053,284.8979187011719,284.95001220703125,300.367431640625,293.01104736328125,298.17205810546875,297.2709655761719,284.9006042480469,1.0,0.604869544506073,0.3902623653411865,0.3902623653411865,1.0,1.0,-3.252002239227295,0.944727897644043,2.307274341583252,0.2136439681053161,0.8941348791122437,0.8941348791122437,0.0,140.94361877441406,151.0,56312.8984375,0.0,2825.078125,1.0,279.45623779296875,283.069091796875,296.04644775390625,299.6943359375,293.1499938964844,293.1499938964844,279.75,38107.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075133204460144,1.0,0.0,0.0,3.7225496768951416,3.7225747108459473,9.246434160559148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.98291015625,0.0,1631.4715576171875,1895.4371337890625,0.0,3473.511962890625,0.923093318939209,1.0,0.0,3.0,1.0,0.0
18104520,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9503403902053832,0.5074401497840881,0.4573633670806885,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.6260849833488464,0.569786012172699,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8769049644470215,0.4068131446838379,0.285312294960022,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8643260598182678,0.3892752528190613,0.370026022195816,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7259045839309692,0.2259815484285354,1.0256917476654053,284.8979187011719,284.95001220703125,300.367431640625,293.01104736328125,298.17205810546875,297.2709655761719,284.9006042480469,1.0,0.604869544506073,0.3902623653411865,0.3902623653411865,1.0,1.0,-3.252002239227295,0.944727897644043,2.307274341583252,0.2136439681053161,0.8941348791122437,0.8941348791122437,0.0,140.94361877441406,151.0,56312.8984375,0.0,2825.078125,1.0,279.45623779296875,283.069091796875,296.04644775390625,299.6943359375,293.1499938964844,293.1499938964844,279.75,38107.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075133204460144,1.0,0.0,0.0,3.7225496768951416,3.7225747108459473,9.246434160559148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.98291015625,0.0,1631.4715576171875,1895.4371337890625,0.0,3473.511962890625,0.923093318939209,1.0,0.0,3.0,1.0,0.0
18104580,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9504992365837096,0.5081191062927246,0.4577995836734772,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9990000128746032,0.6302940845489502,0.5700704455375671,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8787884712219238,0.4096493721008301,0.2872647941112518,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8657415509223938,0.391376793384552,0.3720355927944183,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7279800772666931,0.2281027287244796,1.0357354879379272,285.0440979003906,284.95001220703125,300.37957763671875,293.0058898925781,298.1893005371094,297.29034423828125,285.0443725585937,1.0,0.6077109575271606,0.3899300396442413,0.3899300396442413,1.0,1.0,-3.269709825515747,0.9498462080955504,2.319863796234131,0.2148223668336868,1.0,1.0,0.0,141.78843688964844,151.0,55752.890625,0.0,2866.801513671875,1.0,279.7270202636719,283.2233581542969,295.9826965332031,299.5083923339844,293.1499938964844,293.1499938964844,279.75,33020.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013329744338988,1.0,0.0,0.0,3.809128522872925,3.8091535568237305,9.68154267866339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.2607421875,0.0,1694.2552490234375,1895.4371337890625,0.0,3416.006591796875,0.9395840167999268,1.0,0.0,3.0,1.0,0.0
18104640,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9503767490386964,0.5083552598953247,0.458108901977539,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.6321974992752075,0.5706555843353271,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8794407844543457,0.4108867645263672,0.2881880104541778,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8661519885063171,0.392253965139389,0.3729473650455475,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7286749482154846,0.2289674878120422,1.040011644363403,285.04351806640625,284.95001220703125,300.3853759765625,293.0032958984375,298.1964416503906,297.2981262207031,285.0435485839844,1.0,0.6091353297233582,0.3897736370563507,0.3897736370563507,1.0,1.0,-3.278134822845459,0.952280819416046,2.3258540630340576,0.2153921574354171,1.0,1.0,0.0,142.3296356201172,154.0,55925.78515625,0.0,2887.5732421875,1.0,279.7433776855469,283.22125244140625,295.9909362792969,299.5492858886719,293.1499938964844,293.1499938964844,279.45001220703125,33286.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012379050254822,1.0,0.0,0.0,3.843226432800293,3.8432517051696777,9.85564838629216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.8720703125,0.0,1737.576171875,1895.4371337890625,0.0,3415.120849609375,0.9466477632522584,1.0,0.0,3.0,1.0,0.0
18104700,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9492149353027344,0.5080007314682007,0.4582262933254242,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6344853043556213,0.5726974606513977,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.879646897315979,0.4123076200485229,0.2894185483455658,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8660129308700562,0.3931605219841003,0.3741016089916229,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7290746569633484,0.2299610525369644,1.0455918312072754,284.9085693359375,284.95001220703125,300.39453125,292.9989624023437,298.2030639648437,297.30389404296875,284.9031677246094,1.0,0.6113863587379456,0.389529287815094,0.389529287815094,1.0,1.0,-3.290313720703125,0.9557403922080994,2.334573268890381,0.2161967754364013,0.9383325576782228,0.9383325576782228,0.0,143.48223876953125,154.0,57285.046875,0.0,2919.846923828125,1.0,279.49365234375,283.0588684082031,296.0463562011719,299.7865295410156,293.1499938964844,293.1499938964844,279.45001220703125,35436.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091699719429016,1.0,0.0,0.0,3.85355281829834,3.853578805923462,9.908683296089291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.1923828125,0.0,1767.1907958984375,1895.4371337890625,0.0,3488.899169921875,0.9492596983909608,1.0,0.0,3.0,1.0,0.0
18104760,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9465437531471252,0.5071916580200195,0.4576643705368042,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6360662579536438,0.57634437084198,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8786188364028931,0.4133444130420685,0.2902613282203674,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8646978735923767,0.3936818242073059,0.3747696280479431,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7284535765647888,0.2306102067232132,1.0493446588516235,284.9041748046875,284.95001220703125,300.4038391113281,292.994384765625,298.20489501953125,297.3036193847656,284.906005859375,1.0,0.6135684847831726,0.389081597328186,0.389081597328186,1.0,1.0,-3.300356864929199,0.9579230546951294,2.3424336910247803,0.2161978632211685,0.9186508059501648,0.9186508059501648,0.0,145.04037475585938,157.0,57307.53515625,0.0,2950.051513671875,1.0,279.4560241699219,283.05517578125,296.03564453125,299.7473449707031,293.1499938964844,293.1499938964844,279.1499938964844,37395.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132865071296692,1.0,0.0,0.0,3.803568840026856,3.8035945892333984,9.653301731304964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.525390625,0.0,1721.70947265625,1895.4371337890625,0.0,3527.078125,0.9405438303947448,1.0,0.0,3.0,1.0,0.0
18104820,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9401015639305116,0.5055634379386902,0.4562445282936096,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9990000128746032,0.6381348967552185,0.5850176215171814,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8755979537963867,0.4152356088161468,0.2916523516178131,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8610734343528748,0.394423633813858,0.3756181001663208,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7261345982551575,0.2314680516719818,1.054189920425415,284.8843078613281,284.95001220703125,300.4227294921875,292.9844055175781,298.2036437988281,297.29644775390625,284.88690185546875,1.0,0.6177314519882202,0.3881861865520477,0.3881861865520477,1.0,1.0,-3.3176019191741943,0.9612265825271606,2.356375217437744,0.2157096117734909,0.8430523872375488,0.8430523872375488,0.0,148.48594665527344,160.0,57692.734375,0.0,3006.67724609375,1.0,279.157470703125,283.0082092285156,296.01123046875,299.765869140625,293.1499938964844,293.1499938964844,279.45001220703125,40826.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921497404575348,1.0,0.0,0.0,3.5778908729553223,3.57791519165039,8.54176278153318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.24169921875,0.0,1489.8101806640625,1895.4371337890625,0.0,3602.970703125,0.8936984539031982,1.0,0.0,3.0,1.0,0.0
18104880,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9401015639305116,0.5055634379386902,0.4562445282936096,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9990000128746032,0.6381348967552185,0.5850176215171814,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8755979537963867,0.4152356088161468,0.2916523516178131,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8610734343528748,0.394423633813858,0.3756181001663208,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7261345982551575,0.2314680516719818,1.054189920425415,284.8843078613281,284.95001220703125,300.4227294921875,292.9844055175781,298.2036437988281,297.29644775390625,284.88690185546875,1.0,0.6177314519882202,0.3881861865520477,0.3881861865520477,1.0,1.0,-3.3176019191741943,0.9612265825271606,2.356375217437744,0.2157096117734909,0.8430523872375488,0.8430523872375488,0.0,148.48594665527344,160.0,57692.734375,0.0,3006.67724609375,1.0,279.157470703125,283.0082092285156,296.01123046875,299.765869140625,293.1499938964844,293.1499938964844,279.45001220703125,40826.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921497404575348,1.0,0.0,0.0,3.5778908729553223,3.57791519165039,8.54176278153318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.24169921875,0.0,1489.8101806640625,1895.4371337890625,0.0,3602.970703125,0.8936984539031982,1.0,0.0,3.0,1.0,0.0
18104940,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9356928467750548,0.5055970549583435,0.4560673832893371,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.6409280896186829,0.5919819474220276,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8740890622138977,0.4182294011116028,0.293622761964798,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8587695360183716,0.3960192799568176,0.3770106434822082,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7246254086494446,0.232694074511528,1.0595959424972534,285.009765625,284.95001220703125,300.44207763671875,292.9734802246094,298.2087097167969,297.2978515625,285.009521484375,1.0,0.6218553185462952,0.3872908055782318,0.3872908055782318,1.0,1.0,-3.3363053798675537,0.9649988412857056,2.3713066577911377,0.2152831405401229,0.947792649269104,0.947792649269104,0.0,151.4930877685547,163.0,57200.7109375,0.0,3064.556640625,1.0,279.4418640136719,283.1447448730469,295.9487609863281,299.5893859863281,293.1499938964844,293.1499938964844,279.1499938964844,33595.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91235089302063,1.0,0.0,0.0,3.692424297332764,3.692448139190674,9.097382758227468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.1357421875,0.0,1562.682861328125,1895.4371337890625,0.0,3518.408203125,0.9133084416389464,1.0,0.0,3.0,1.0,0.0
18105000,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9356928467750548,0.5055970549583435,0.4560673832893371,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.6409280896186829,0.5919819474220276,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8740890622138977,0.4182294011116028,0.293622761964798,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8587695360183716,0.3960192799568176,0.3770106434822082,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7246254086494446,0.232694074511528,1.0595959424972534,285.009765625,284.95001220703125,300.44207763671875,292.9734802246094,298.2087097167969,297.2978515625,285.009521484375,1.0,0.6218553185462952,0.3872908055782318,0.3872908055782318,1.0,1.0,-3.3363053798675537,0.9649988412857056,2.3713066577911377,0.2152831405401229,0.947792649269104,0.947792649269104,0.0,151.4930877685547,163.0,57200.7109375,0.0,3064.556640625,1.0,279.4418640136719,283.1447448730469,295.9487609863281,299.5893859863281,293.1499938964844,293.1499938964844,279.1499938964844,33595.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91235089302063,1.0,0.0,0.0,3.692424297332764,3.692448139190674,9.097382758227468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.1357421875,0.0,1562.682861328125,1895.4371337890625,0.0,3518.408203125,0.9133084416389464,1.0,0.0,3.0,1.0,0.0
18105060,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9302141070365906,0.5041797757148743,0.4552382230758667,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.6424129605293274,0.5999137759208679,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8718797564506531,0.4203279614448547,0.2953324317932129,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8558553457260132,0.3968575298786163,0.3781175315380096,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7225584983825684,0.2333976030349731,1.0639783143997192,284.9120178222656,284.95001220703125,300.4617614746094,292.9616394042969,298.2067565917969,297.2890319824219,284.9136657714844,1.0,0.6258953213691711,0.3865082859992981,0.3865082859992981,1.0,1.0,-3.3535099029541016,0.9685428142547609,2.384967088699341,0.2150718122720718,0.8646519780158997,0.8646519780158997,0.0,154.7812957763672,166.0,58105.0859375,0.0,3121.304443359375,1.0,279.1573486328125,283.02276611328125,295.9886474609375,299.754150390625,293.1499938964844,293.1499938964844,279.45001220703125,38400.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215763807296752,1.0,0.0,0.0,3.5914053916931152,3.5914292335510254,8.606412507106143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.1953125,0.0,1486.6199951171875,1895.4371337890625,0.0,3603.698974609375,0.8943658471107483,1.0,0.0,3.0,1.0,0.0
18105120,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9302141070365906,0.5041797757148743,0.4552382230758667,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.6424129605293274,0.5999137759208679,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8718797564506531,0.4203279614448547,0.2953324317932129,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8558553457260132,0.3968575298786163,0.3781175315380096,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7225584983825684,0.2333976030349731,1.0639783143997192,284.9120178222656,284.95001220703125,300.4617614746094,292.9616394042969,298.2067565917969,297.2890319824219,284.9136657714844,1.0,0.6258953213691711,0.3865082859992981,0.3865082859992981,1.0,1.0,-3.3535099029541016,0.9685428142547609,2.384967088699341,0.2150718122720718,0.8646519780158997,0.8646519780158997,0.0,154.7812957763672,166.0,58105.0859375,0.0,3121.304443359375,1.0,279.1573486328125,283.02276611328125,295.9886474609375,299.754150390625,293.1499938964844,293.1499938964844,279.45001220703125,38400.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215763807296752,1.0,0.0,0.0,3.5914053916931152,3.5914292335510254,8.606412507106143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.1953125,0.0,1486.6199951171875,1895.4371337890625,0.0,3603.698974609375,0.8943658471107483,1.0,0.0,3.0,1.0,0.0
18105180,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9254580140113832,0.5039255619049072,0.4548100531101227,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.6443918347358704,0.6070516109466553,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8701661229133606,0.4231805205345154,0.2972177565097809,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.853356659412384,0.3982510566711426,0.3793421685695648,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.720701277256012,0.2343624383211136,1.068241834640503,285.0203857421875,284.95001220703125,300.4818115234375,292.948974609375,298.2095642089844,297.2867736816406,285.0195007324219,1.0,0.6298189163208008,0.385725736618042,0.385725736618042,1.0,1.0,-3.3704423904418945,0.9719848036766052,2.3984575271606445,0.2147202789783477,0.9697999358177184,0.9697999358177184,0.0,157.90771484375,169.0,57673.7734375,0.0,3177.057373046875,1.0,279.4420471191406,283.1436767578125,295.9333801269531,299.6029052734375,293.1499938964844,293.1499938964844,279.1499938964844,32890.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914763569831848,1.0,0.0,0.0,3.725291252136232,3.72531533241272,9.260058959625894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.572265625,0.0,1594.8154296875,1895.4371337890625,0.0,3540.757080078125,0.9201254844665528,1.0,0.0,3.0,1.0,0.0
18105240,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9254580140113832,0.5039255619049072,0.4548100531101227,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.6443918347358704,0.6070516109466553,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8701661229133606,0.4231805205345154,0.2972177565097809,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.853356659412384,0.3982510566711426,0.3793421685695648,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.720701277256012,0.2343624383211136,1.068241834640503,285.0203857421875,284.95001220703125,300.4818115234375,292.948974609375,298.2095642089844,297.2867736816406,285.0195007324219,1.0,0.6298189163208008,0.385725736618042,0.385725736618042,1.0,1.0,-3.3704423904418945,0.9719848036766052,2.3984575271606445,0.2147202789783477,0.9697999358177184,0.9697999358177184,0.0,157.90771484375,169.0,57673.7734375,0.0,3177.057373046875,1.0,279.4420471191406,283.1436767578125,295.9333801269531,299.6029052734375,293.1499938964844,293.1499938964844,279.1499938964844,32890.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914763569831848,1.0,0.0,0.0,3.725291252136232,3.72531533241272,9.260058959625894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.572265625,0.0,1594.8154296875,1895.4371337890625,0.0,3540.757080078125,0.9201254844665528,1.0,0.0,3.0,1.0,0.0
