time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105300,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.922806441783905,0.5032081007957458,0.4545556902885437,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.6449381709098816,0.6099361181259155,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8691087961196899,0.4242479503154754,0.2981672585010528,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8519284129142761,0.3986538052558899,0.3799667060375213,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7196189165115356,0.2346664369106292,1.070432186126709,284.88690185546875,284.95001220703125,300.4919738769531,292.9423522949219,298.2084655761719,297.2821655273437,284.88360595703125,1.0,0.631729006767273,0.3853344917297363,0.3853344917297363,1.0,1.0,-3.378142833709717,0.9734331369400024,2.404709577560425,0.2145392298698425,0.8828337788581848,0.8828337788581848,0.0,159.6071014404297,169.0,58783.4921875,0.0,3204.17333984375,1.0,279.1957702636719,282.989013671875,295.9842224121094,299.8280029296875,293.1499938964844,293.1499938964844,279.1499938964844,36638.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220248460769652,1.0,0.0,0.0,3.71195650100708,3.711981058120728,9.193884125124896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.4736328125,0.0,1608.0560302734375,1895.4371337890625,0.0,3607.8330078125,0.917627215385437,1.0,0.0,3.0,1.0,0.0
18105360,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9184483289718628,0.5022678375244141,0.4538121521472931,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9973893761634828,0.6453033089637756,0.6111778020858765,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8667095303535461,0.4251321256160736,0.2988626956939697,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8492569923400879,0.3988663256168365,0.3802923858165741,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7174701690673828,0.2348170280456543,1.0717144012451172,284.9026184082031,284.95001220703125,300.5021667480469,292.935546875,298.205810546875,297.2756652832031,284.9042053222656,1.0,0.6333683729171753,0.3849277198314667,0.3849277198314667,1.0,1.0,-3.381509065628052,0.9733732342720032,2.4081356525421143,0.2138535976409912,0.8734549880027771,0.8734549880027771,0.0,161.9046630859375,172.0,58588.33203125,0.0,3225.0498046875,1.0,279.1571655273437,283.004150390625,295.9682312011719,299.76788330078125,293.1499938964844,293.1499938964844,279.45001220703125,38289.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251445531845092,1.0,0.0,0.0,3.638336181640625,3.638360500335693,8.832811317915912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.5634765625,0.0,1537.3056640625,1895.4371337890625,0.0,3636.557373046875,0.9044989347457886,1.0,0.0,3.0,1.0,0.0
18105420,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9127522110939026,0.5018783807754517,0.4532488286495209,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9944623112678528,0.6477059125900269,0.6131218075752258,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8641279339790344,0.4279203712940216,0.300699383020401,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8459232449531555,0.4000916481018066,0.381360650062561,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7147142887115479,0.2355910390615463,1.0751439332962036,285.0138854980469,284.95001220703125,300.5227966308594,292.9214782714844,298.21044921875,297.2763977050781,285.0130615234375,1.0,0.6364877223968506,0.3841141760349273,0.3841141760349273,1.0,1.0,-3.3907887935638428,0.9741135239601136,2.416675090789795,0.2124243676662445,0.9753101468086244,0.9753101468086244,0.0,165.439453125,175.0,57978.45703125,0.0,3266.588623046875,1.0,279.4423217773437,283.13055419921875,295.90576171875,299.5977783203125,293.1499938964844,293.1499938964844,279.1499938964844,33165.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91827130317688,1.0,0.0,0.0,3.758455991744995,3.7584805488586426,9.425669418305916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.24609375,0.0,1635.3748779296875,1895.4371337890625,0.0,3573.196533203125,0.9277752041816713,1.0,0.0,3.0,1.0,0.0
18105480,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9127522110939026,0.5018783807754517,0.4532488286495209,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9944623112678528,0.6477059125900269,0.6131218075752258,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8641279339790344,0.4279203712940216,0.300699383020401,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8459232449531555,0.4000916481018066,0.381360650062561,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7147142887115479,0.2355910390615463,1.0751439332962036,285.0138854980469,284.95001220703125,300.5227966308594,292.9214782714844,298.21044921875,297.2763977050781,285.0130615234375,1.0,0.6364877223968506,0.3841141760349273,0.3841141760349273,1.0,1.0,-3.3907887935638428,0.9741135239601136,2.416675090789795,0.2124243676662445,0.9753101468086244,0.9753101468086244,0.0,165.439453125,175.0,57978.45703125,0.0,3266.588623046875,1.0,279.4423217773437,283.13055419921875,295.90576171875,299.5977783203125,293.1499938964844,293.1499938964844,279.1499938964844,33165.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91827130317688,1.0,0.0,0.0,3.758455991744995,3.7584805488586426,9.425669418305916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.24609375,0.0,1635.3748779296875,1895.4371337890625,0.0,3573.196533203125,0.9277752041816713,1.0,0.0,3.0,1.0,0.0
18105540,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9067127108573914,0.5001922249794006,0.4522076249122619,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9912140965461732,0.6492257118225098,0.6149618625640869,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8611944317817688,0.429888367652893,0.3023426234722137,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8423027992248535,0.4006153643131256,0.3822077810764313,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7116288542747498,0.2359372228384018,1.078034520149231,284.8971252441406,284.95001220703125,300.54364013671875,292.9068298339844,298.2093200683594,297.26922607421875,284.89892578125,1.0,0.6393994688987732,0.3833006620407104,0.3833006620407104,1.0,1.0,-3.398231029510498,0.9742106795310974,2.424020290374756,0.2110020369291305,0.8752869367599487,0.8752869367599487,0.0,169.14007568359375,178.0,58807.54296875,0.0,3305.074951171875,1.0,279.1565856933594,282.9929504394531,295.9370422363281,299.7514953613281,293.1499938964844,293.1499938964844,279.45001220703125,38609.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928094208240509,1.0,0.0,0.0,3.661608219146729,3.661632776260376,8.946167895373947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.31787109375,0.0,1565.711669921875,1895.4371337890625,0.0,3663.660400390625,0.9098292589187622,1.0,0.0,3.0,1.0,0.0
18105600,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9067127108573914,0.5001922249794006,0.4522076249122619,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9912140965461732,0.6492257118225098,0.6149618625640869,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8611944317817688,0.429888367652893,0.3023426234722137,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8423027992248535,0.4006153643131256,0.3822077810764313,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7116288542747498,0.2359372228384018,1.078034520149231,284.8971252441406,284.95001220703125,300.54364013671875,292.9068298339844,298.2093200683594,297.26922607421875,284.89892578125,1.0,0.6393994688987732,0.3833006620407104,0.3833006620407104,1.0,1.0,-3.398231029510498,0.9742106795310974,2.424020290374756,0.2110020369291305,0.8752869367599487,0.8752869367599487,0.0,169.14007568359375,178.0,58807.54296875,0.0,3305.074951171875,1.0,279.1565856933594,282.9929504394531,295.9370422363281,299.7514953613281,293.1499938964844,293.1499938964844,279.45001220703125,38609.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928094208240509,1.0,0.0,0.0,3.661608219146729,3.661632776260376,8.946167895373947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.31787109375,0.0,1565.711669921875,1895.4371337890625,0.0,3663.660400390625,0.9098292589187622,1.0,0.0,3.0,1.0,0.0
18105660,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9025955200195312,0.4998429715633392,0.4516449272632599,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.989102303981781,0.6519006490707397,0.6172324419021606,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8596266508102417,0.4327692091464996,0.3042154014110565,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8398935198783875,0.4018127024173736,0.3832137882709503,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7094788551330566,0.2366654574871063,1.08109450340271,285.0137023925781,284.95001220703125,300.564697265625,292.89166259765625,298.21612548828125,297.2723693847656,285.0129699707031,1.0,0.6422014236450195,0.3826366066932678,0.3826366066932678,1.0,1.0,-3.4074177742004395,0.97531920671463,2.432098388671875,0.2099591791629791,0.979182243347168,0.979182243347168,0.0,172.11648559570312,181.0,58160.83984375,0.0,3343.557373046875,1.0,279.4424743652344,283.1244506835937,295.873779296875,299.5769958496094,293.1499938964844,293.1499938964844,279.1499938964844,33297.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207415580749512,1.0,0.0,0.0,3.7765166759490967,3.7765414714813232,9.51647507463349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.7216796875,0.0,1657.6097412109375,1895.4371337890625,0.0,3596.000244140625,0.9319562315940856,1.0,0.0,3.0,1.0,0.0
18105720,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9025955200195312,0.4998429715633392,0.4516449272632599,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.989102303981781,0.6519006490707397,0.6172324419021606,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8596266508102417,0.4327692091464996,0.3042154014110565,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8398935198783875,0.4018127024173736,0.3832137882709503,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7094788551330566,0.2366654574871063,1.08109450340271,285.0137023925781,284.95001220703125,300.564697265625,292.89166259765625,298.21612548828125,297.2723693847656,285.0129699707031,1.0,0.6422014236450195,0.3826366066932678,0.3826366066932678,1.0,1.0,-3.4074177742004395,0.97531920671463,2.432098388671875,0.2099591791629791,0.979182243347168,0.979182243347168,0.0,172.11648559570312,181.0,58160.83984375,0.0,3343.557373046875,1.0,279.4424743652344,283.1244506835937,295.873779296875,299.5769958496094,293.1499938964844,293.1499938964844,279.1499938964844,33297.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207415580749512,1.0,0.0,0.0,3.7765166759490967,3.7765414714813232,9.51647507463349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.7216796875,0.0,1657.6097412109375,1895.4371337890625,0.0,3596.000244140625,0.9319562315940856,1.0,0.0,3.0,1.0,0.0
18105780,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8991254568099976,0.4985865950584411,0.4510045051574707,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9871503114700316,0.6530929207801819,0.618804931640625,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.858123242855072,0.4343377947807312,0.3055766224861145,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8377974629402161,0.4022122621536255,0.383919894695282,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7075842022895813,0.2369237691164016,1.0834001302719116,284.8815612792969,284.95001220703125,300.5807800292969,292.8798522949219,298.2162170410156,297.2677001953125,284.88427734375,1.0,0.6443282961845398,0.3821319341659546,0.3821319341659546,1.0,1.0,-3.4138083457946777,0.9759557247161864,2.437852621078491,0.20930777490139,0.8784637451171875,0.8784637451171875,0.0,174.6093292236328,181.0,59073.12109375,0.0,3372.8876953125,1.0,279.1664428710937,282.9739685058594,295.91851806640625,299.7645568847656,293.1499938964844,293.1499938964844,279.1499938964844,38733.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296802282333374,1.0,0.0,0.0,3.7049989700317374,3.705024003982544,9.15945179258415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.4345703125,0.0,1615.979736328125,1895.4371337890625,0.0,3678.2099609375,0.9188974499702454,1.0,0.0,3.0,1.0,0.0
18105840,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8976718187332153,0.4981887340545654,0.4506278336048126,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9862350821495056,0.6534467339515686,0.6191306710243225,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8573428392410278,0.4348209202289581,0.3059121072292328,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8368543386459351,0.4023084938526153,0.3840271830558777,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.706706702709198,0.2369737178087234,1.083767652511597,284.8964538574219,284.95001220703125,300.5858764648437,292.8760681152344,298.216064453125,297.2660217285156,284.8983154296875,1.0,0.6449305415153503,0.3819725513458252,0.3819725513458252,1.0,1.0,-3.4147214889526367,0.9757885336875916,2.4389328956604004,0.2089432477951049,0.8787122964859009,0.8787122964859009,0.0,175.53228759765625,184.0,58999.17578125,0.0,3380.39453125,1.0,279.1564636230469,282.986083984375,295.9053649902344,299.73126220703125,293.1499938964844,293.1499938964844,279.45001220703125,38628.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930375337600708,1.0,0.0,0.0,3.67995023727417,3.679975032806397,9.036020287567226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.06640625,0.0,1586.5743408203125,1895.4371337890625,0.0,3684.581298828125,0.9139173030853271,1.0,0.0,3.0,1.0,0.0
18105900,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.895317018032074,0.4979212582111358,0.4501130580902099,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9848370552062988,0.6546618938446045,0.6200286149978638,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8562816977500916,0.4362162351608276,0.3067440986633301,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8353875279426575,0.4028113186359405,0.3843704760074615,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7053257822990417,0.2372583448886871,1.0847879648208618,285.0202331542969,284.95001220703125,300.5965270996094,292.8681640625,298.2188415527344,297.2667541503906,285.0227355957031,1.0,0.6462048888206482,0.3816405236721039,0.3816405236721039,1.0,1.0,-3.417816162109375,0.975841462612152,2.441974639892578,0.2082344740629196,0.9641173481941224,0.9641173481941224,0.0,177.16250610351562,184.0,58135.44921875,0.0,3397.126708984375,1.0,279.4027709960937,283.1254577636719,295.8415222167969,299.5084533691406,293.1499938964844,293.1499938964844,279.45001220703125,34223.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247031807899476,1.0,0.0,0.0,3.724902391433716,3.724926710128784,9.258125714950438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.4140625,0.0,1604.5457763671875,1895.4371337890625,0.0,3632.49755859375,0.922499179840088,1.0,0.0,3.0,1.0,0.0
18105960,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.89402836561203,0.497859239578247,0.4500689208507538,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9842909574508668,0.656080424785614,0.6213574409484863,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8561315536499023,0.437792956829071,0.3078375458717346,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8347430229187012,0.4034774005413055,0.3849951922893524,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7047280669212341,0.2376651465892791,1.0866212844848633,285.015380859375,284.95001220703125,300.6072082519531,292.8601379394531,298.2232666015625,297.26971435546875,285.0142517089844,1.0,0.6476119160652161,0.3812963664531708,0.3812963664531708,1.0,1.0,-3.4236295223236084,0.976762592792511,2.446866989135742,0.2078254371881485,0.9844509959220886,0.9844509959220886,0.0,178.37367248535156,187.0,58328.41796875,0.0,3417.800048828125,1.0,279.4433898925781,283.1197204589844,295.841064453125,299.55474853515625,293.1499938964844,293.1499938964844,279.1499938964844,33278.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229081273078918,1.0,0.0,0.0,3.793826341629028,3.793851137161255,9.603911621525183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.8896484375,0.0,1677.984130859375,1895.4371337890625,0.0,3615.971923828125,0.9356586933135986,1.0,0.0,3.0,1.0,0.0
18106020,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8894488215446472,0.4962131679058075,0.4490713775157928,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9815106391906738,0.6575441956520081,0.6231954097747803,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8541621565818787,0.4399165511131286,0.3095912933349609,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8319606184959412,0.4039339125156402,0.3857786655426025,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.702133059501648,0.2379308640956878,1.089118242263794,284.8954467773437,284.95001220703125,300.6285705566406,292.8439636230469,298.22320556640625,297.26348876953125,284.89727783203125,1.0,0.6502562165260315,0.3806080520153045,0.3806080520153045,1.0,1.0,-3.4307057857513428,0.9770639538764954,2.453641891479492,0.2066988497972488,0.8823737502098083,0.8823737502098083,0.0,181.714599609375,190.0,59179.671875,0.0,3453.9765625,1.0,279.1563415527344,282.9789123535156,295.8731994628906,299.71002197265625,293.1499938964844,293.1499938964844,279.45001220703125,38610.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325582385063172,1.0,0.0,0.0,3.697977304458618,3.698002338409424,9.124767075263662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.634765625,0.0,1606.9892578125,1895.4371337890625,0.0,3704.567626953125,0.91789311170578,1.0,0.0,3.0,1.0,0.0
18106080,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8894488215446472,0.4962131679058075,0.4490713775157928,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9815106391906738,0.6575441956520081,0.6231954097747803,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8541621565818787,0.4399165511131286,0.3095912933349609,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8319606184959412,0.4039339125156402,0.3857786655426025,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.702133059501648,0.2379308640956878,1.089118242263794,284.8954467773437,284.95001220703125,300.6285705566406,292.8439636230469,298.22320556640625,297.26348876953125,284.89727783203125,1.0,0.6502562165260315,0.3806080520153045,0.3806080520153045,1.0,1.0,-3.4307057857513428,0.9770639538764954,2.453641891479492,0.2066988497972488,0.8823737502098083,0.8823737502098083,0.0,181.714599609375,190.0,59179.671875,0.0,3453.9765625,1.0,279.1563415527344,282.9789123535156,295.8731994628906,299.71002197265625,293.1499938964844,293.1499938964844,279.45001220703125,38610.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325582385063172,1.0,0.0,0.0,3.697977304458618,3.698002338409424,9.124767075263662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.634765625,0.0,1606.9892578125,1895.4371337890625,0.0,3704.567626953125,0.91789311170578,1.0,0.0,3.0,1.0,0.0
18106140,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8860220909118652,0.4958902895450592,0.4485142230987549,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9795979857444764,0.6600976586341858,0.6253412365913391,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.853147566318512,0.4429718852043152,0.3115699589252472,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.829990804195404,0.4050658941268921,0.3867077827453613,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7002478241920471,0.2385805249214172,1.091771125793457,285.0159606933594,284.95001220703125,300.6499938964844,292.82763671875,298.23052978515625,297.2674255371094,285.01483154296875,1.0,0.6528642177581787,0.3799197375774383,0.3799197375774383,1.0,1.0,-3.4392943382263184,0.9778713583946228,2.461422920227051,0.2054852247238159,0.9891828298568726,0.9891828298568726,0.0,184.5218200683593,193.0,58482.89453125,0.0,3490.766357421875,1.0,279.4435729980469,283.1143798828125,295.8084411621094,299.5318298339844,293.1499938964844,293.1499938964844,279.1499938964844,33332.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250515699386596,1.0,0.0,0.0,3.809560775756836,3.8095858097076416,9.683739108368172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.9853515625,0.0,1697.208251953125,1895.4371337890625,0.0,3635.702392578125,0.939193606376648,1.0,0.0,3.0,1.0,0.0
18106200,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8860220909118652,0.4958902895450592,0.4485142230987549,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9795979857444764,0.6600976586341858,0.6253412365913391,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.853147566318512,0.4429718852043152,0.3115699589252472,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.829990804195404,0.4050658941268921,0.3867077827453613,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7002478241920471,0.2385805249214172,1.091771125793457,285.0159606933594,284.95001220703125,300.6499938964844,292.82763671875,298.23052978515625,297.2674255371094,285.01483154296875,1.0,0.6528642177581787,0.3799197375774383,0.3799197375774383,1.0,1.0,-3.4392943382263184,0.9778713583946228,2.461422920227051,0.2054852247238159,0.9891828298568726,0.9891828298568726,0.0,184.5218200683593,193.0,58482.89453125,0.0,3490.766357421875,1.0,279.4435729980469,283.1143798828125,295.8084411621094,299.5318298339844,293.1499938964844,293.1499938964844,279.1499938964844,33332.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250515699386596,1.0,0.0,0.0,3.809560775756836,3.8095858097076416,9.683739108368172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.9853515625,0.0,1697.208251953125,1895.4371337890625,0.0,3635.702392578125,0.939193606376648,1.0,0.0,3.0,1.0,0.0
18106260,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8816800117492676,0.4942467212677002,0.4475224316120147,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9768232107162476,0.6614647507667542,0.6270955801010132,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8513821363449097,0.4451631903648376,0.3133743703365326,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8273540139198303,0.4054788053035736,0.387453943490982,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6977531909942627,0.2388013154268264,1.0940771102905271,284.89422607421875,284.95001220703125,300.6714172363281,292.8111877441406,298.2303466796875,297.2611999511719,284.89605712890625,1.0,0.6554450392723083,0.3792117238044739,0.3792117238044739,1.0,1.0,-3.44606351852417,0.9779938459396362,2.4680697917938232,0.2042526006698608,0.8858135342597961,0.8858135342597961,0.0,187.84727478027344,196.0,59345.34375,0.0,3526.4169921875,1.0,279.1562194824219,282.97174072265625,295.84033203125,299.6871643066406,293.1499938964844,293.1499938964844,279.45001220703125,38602.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934676229953766,1.0,0.0,0.0,3.715121984481812,3.715147018432617,9.209571771862102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.58642578125,0.0,1626.65478515625,1895.4371337890625,0.0,3723.927734375,0.9216887354850768,1.0,0.0,3.0,1.0,0.0
18106320,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8816800117492676,0.4942467212677002,0.4475224316120147,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9768232107162476,0.6614647507667542,0.6270955801010132,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8513821363449097,0.4451631903648376,0.3133743703365326,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8273540139198303,0.4054788053035736,0.387453943490982,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6977531909942627,0.2388013154268264,1.0940771102905271,284.89422607421875,284.95001220703125,300.6714172363281,292.8111877441406,298.2303466796875,297.2611999511719,284.89605712890625,1.0,0.6554450392723083,0.3792117238044739,0.3792117238044739,1.0,1.0,-3.44606351852417,0.9779938459396362,2.4680697917938232,0.2042526006698608,0.8858135342597961,0.8858135342597961,0.0,187.84727478027344,196.0,59345.34375,0.0,3526.4169921875,1.0,279.1562194824219,282.97174072265625,295.84033203125,299.6871643066406,293.1499938964844,293.1499938964844,279.45001220703125,38602.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934676229953766,1.0,0.0,0.0,3.715121984481812,3.715147018432617,9.209571771862102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.58642578125,0.0,1626.65478515625,1895.4371337890625,0.0,3723.927734375,0.9216887354850768,1.0,0.0,3.0,1.0,0.0
18106380,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8784288763999939,0.4939280152320862,0.4469650983810425,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9749112725257874,0.6639323830604553,0.6291545033454895,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8505169749259949,0.4483009278774261,0.3154056966304779,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8254754543304443,0.4065727889537811,0.3883435130119324,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6959289908409119,0.2394096702337265,1.0965337753295898,285.0165100097656,284.95001220703125,300.6928100585937,292.7947692871094,298.2376708984375,297.26531982421875,285.0154113769531,1.0,0.6579922437667847,0.378503680229187,0.378503680229187,1.0,1.0,-3.45432710647583,0.9786129593849182,2.4757142066955566,0.202922835946083,0.9936457872390748,0.9936457872390748,0.0,190.6447296142578,199.0,58622.24609375,0.0,3562.6923828125,1.0,279.44366455078125,283.1092834472656,295.7752990722656,299.5072326660156,293.1499938964844,293.1499938964844,279.1499938964844,33382.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271154999732972,1.0,0.0,0.0,3.824014902114868,3.824040174484253,9.75736270447669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.9169921875,0.0,1715.0048828125,1895.4371337890625,0.0,3654.673828125,0.942499041557312,1.0,0.0,3.0,1.0,0.0
18106440,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8784288763999939,0.4939280152320862,0.4469650983810425,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9749112725257874,0.6639323830604553,0.6291545033454895,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8505169749259949,0.4483009278774261,0.3154056966304779,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8254754543304443,0.4065727889537811,0.3883435130119324,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6959289908409119,0.2394096702337265,1.0965337753295898,285.0165100097656,284.95001220703125,300.6928100585937,292.7947692871094,298.2376708984375,297.26531982421875,285.0154113769531,1.0,0.6579922437667847,0.378503680229187,0.378503680229187,1.0,1.0,-3.45432710647583,0.9786129593849182,2.4757142066955566,0.202922835946083,0.9936457872390748,0.9936457872390748,0.0,190.6447296142578,199.0,58622.24609375,0.0,3562.6923828125,1.0,279.44366455078125,283.1092834472656,295.7752990722656,299.5072326660156,293.1499938964844,293.1499938964844,279.1499938964844,33382.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271154999732972,1.0,0.0,0.0,3.824014902114868,3.824040174484253,9.75736270447669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.9169921875,0.0,1715.0048828125,1895.4371337890625,0.0,3654.673828125,0.942499041557312,1.0,0.0,3.0,1.0,0.0
18106500,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8768641352653503,0.4932306408882141,0.4467264413833618,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9739953875541688,0.6647006869316101,0.6302372813224792,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8501481413841248,0.449527233839035,0.3164716064929962,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8246035575866699,0.4068582355976105,0.3888566195964813,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6951056718826294,0.2395738512277603,1.0980597734451294,284.8809509277344,284.95001220703125,300.7034606933594,292.7865905761719,298.2384948730469,297.26348876953125,284.8774108886719,1.0,0.6593350172042847,0.3781496584415436,0.3781496584415436,1.0,1.0,-3.459084272384644,0.9791173934936525,2.479966878890991,0.2024604976177215,0.9036048650741576,0.9036048650741576,0.0,192.0763397216797,199.0,59733.34375,0.0,3582.577880859375,1.0,279.1937866210937,282.9522399902344,295.8240966796875,299.7275695800781,293.1499938964844,293.1499938964844,279.1499938964844,36789.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339239001274108,1.0,0.0,0.0,3.8074231147766113,3.8074488639831534,9.672875194155497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.9365234375,0.0,1721.6265869140625,1895.4371337890625,0.0,3717.0546875,0.9393169283866882,1.0,0.0,3.0,1.0,0.0
18106560,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8743089437484741,0.4922927618026733,0.4459814727306366,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9721378087997437,0.6652060151100159,0.6308253407478333,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8489297032356262,0.4505642652511596,0.3172624111175537,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8229506611824036,0.4069459438323974,0.3890540301799774,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6935226321220398,0.2395893931388855,1.098659634590149,284.8934326171875,284.95001220703125,300.714111328125,292.7784423828125,298.2374267578125,297.2591247558594,284.895263671875,1.0,0.6605170965194702,0.3777996897697449,0.3777996897697449,1.0,1.0,-3.460809230804444,0.9786304831504822,2.4821789264678955,0.2016519457101822,0.8893263936042786,0.8893263936042786,0.0,193.96226501464844,202.0,59496.85546875,0.0,3597.88232421875,1.0,279.156494140625,282.9652709960937,295.8071594238281,299.6630249023437,293.1499938964844,293.1499938964844,279.45001220703125,38548.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366557598114014,1.0,0.0,0.0,3.7311973571777344,3.731222629547119,9.289444165005988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.796875,0.0,1644.8837890625,1895.4371337890625,0.0,3741.992919921875,0.9252996444702148,1.0,0.0,3.0,1.0,0.0
18106620,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8712259531021118,0.4919769763946533,0.4454268515110016,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9702268242836,0.6675862669944763,0.6327994465827942,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8482000231742859,0.4537850618362427,0.3193488419055938,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8211440443992615,0.4080035090446472,0.3899078667163849,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6917568445205688,0.2401597201824188,1.1009413003921509,285.01708984375,284.95001220703125,300.7353210449219,292.7622985839844,298.2447814941406,297.263427734375,285.0160217285156,1.0,0.6630107760429382,0.3770997226238251,0.3770997226238251,1.0,1.0,-3.4687869548797607,0.9791584610939026,2.489628553390503,0.200295552611351,0.9979460835456848,0.9979460835456848,0.0,196.7535858154297,205.0,58749.90234375,0.0,3633.731201171875,1.0,279.4437866210937,283.1043701171875,295.7425537109375,299.4822082519531,293.1499938964844,293.1499938964844,279.1499938964844,33428.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290634393692015,1.0,0.0,0.0,3.837550163269043,3.837575435638428,9.826557061387575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.478515625,0.0,1731.7764892578125,1895.4371337890625,0.0,3672.553466796875,0.9455945491790771,1.0,0.0,3.0,1.0,0.0
18106680,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8712259531021118,0.4919769763946533,0.4454268515110016,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9702268242836,0.6675862669944763,0.6327994465827942,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8482000231742859,0.4537850618362427,0.3193488419055938,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8211440443992615,0.4080035090446472,0.3899078667163849,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6917568445205688,0.2401597201824188,1.1009413003921509,285.01708984375,284.95001220703125,300.7353210449219,292.7622985839844,298.2447814941406,297.263427734375,285.0160217285156,1.0,0.6630107760429382,0.3770997226238251,0.3770997226238251,1.0,1.0,-3.4687869548797607,0.9791584610939026,2.489628553390503,0.200295552611351,0.9979460835456848,0.9979460835456848,0.0,196.7535858154297,205.0,58749.90234375,0.0,3633.731201171875,1.0,279.4437866210937,283.1043701171875,295.7425537109375,299.4822082519531,293.1499938964844,293.1499938964844,279.1499938964844,33428.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290634393692015,1.0,0.0,0.0,3.837550163269043,3.837575435638428,9.826557061387575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.478515625,0.0,1731.7764892578125,1895.4371337890625,0.0,3672.553466796875,0.9455945491790771,1.0,0.0,3.0,1.0,0.0
18106740,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8673150539398193,0.4903440177440643,0.4444510638713836,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9674545526504515,0.6687614321708679,0.6343870162963867,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8467716574668884,0.4561170935630798,0.3212585747241974,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.818703830242157,0.4083361327648163,0.3905853033065796,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6894333958625793,0.2403004169464111,1.1029064655303955,284.8921203613281,284.95001220703125,300.75634765625,292.74639892578125,298.2443542480469,297.2571716308594,284.8939208984375,1.0,0.6654857993125916,0.3763997554779053,0.3763997554779053,1.0,1.0,-3.4750096797943115,0.9790847897529602,2.495924949645996,0.1989956200122833,0.8922685384750366,0.8922685384750366,0.0,200.06787109375,208.0,59635.984375,0.0,3668.53125,1.0,279.156005859375,282.9583740234375,295.7751159667969,299.6390075683594,293.1499938964844,293.1499938964844,279.45001220703125,38580.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938585877418518,1.0,0.0,0.0,3.746164083480835,3.74618935585022,9.364117659060868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.79345703125,0.0,1662.6239013671875,1895.4371337890625,0.0,3759.578369140625,0.9285640120506288,1.0,0.0,3.0,1.0,0.0
18106800,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8673150539398193,0.4903440177440643,0.4444510638713836,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9674545526504515,0.6687614321708679,0.6343870162963867,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8467716574668884,0.4561170935630798,0.3212585747241974,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.818703830242157,0.4083361327648163,0.3905853033065796,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6894333958625793,0.2403004169464111,1.1029064655303955,284.8921203613281,284.95001220703125,300.75634765625,292.74639892578125,298.2443542480469,297.2571716308594,284.8939208984375,1.0,0.6654857993125916,0.3763997554779053,0.3763997554779053,1.0,1.0,-3.4750096797943115,0.9790847897529602,2.495924949645996,0.1989956200122833,0.8922685384750366,0.8922685384750366,0.0,200.06787109375,208.0,59635.984375,0.0,3668.53125,1.0,279.156005859375,282.9583740234375,295.7751159667969,299.6390075683594,293.1499938964844,293.1499938964844,279.45001220703125,38580.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938585877418518,1.0,0.0,0.0,3.746164083480835,3.74618935585022,9.364117659060868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.79345703125,0.0,1662.6239013671875,1895.4371337890625,0.0,3759.578369140625,0.9285640120506288,1.0,0.0,3.0,1.0,0.0
18106860,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8643857836723328,0.4900344312191009,0.44389608502388,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9655386209487916,0.6710556149482727,0.6362720131874084,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.846159815788269,0.4594235122203827,0.3233984708786011,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8169451355934143,0.4093594253063202,0.3914019465446472,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6877179145812988,0.2408355325460434,1.1050162315368652,285.01776123046875,284.95001220703125,300.7771911621094,292.7308959960937,298.25177001953125,297.2616271972656,285.0167541503906,1.0,0.6679277420043945,0.3757259249687195,0.3757259249687195,1.0,1.0,-3.4826924800872803,0.9795724749565125,2.503119945526123,0.1976622492074966,1.0,1.0,0.0,202.85682678222656,211.0,58866.78515625,0.0,3703.9306640625,1.0,279.4438781738281,283.0998229980469,295.71075439453125,299.457275390625,293.1499938964844,293.1499938964844,279.1499938964844,33487.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93089497089386,1.0,0.0,0.0,3.84991192817688,3.849937438964844,9.889967031995184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.6201171875,0.0,1747.33642578125,1895.4371337890625,0.0,3689.341796875,0.9484289288520812,1.0,0.0,3.0,1.0,0.0
18106920,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8643857836723328,0.4900344312191009,0.44389608502388,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9655386209487916,0.6710556149482727,0.6362720131874084,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.846159815788269,0.4594235122203827,0.3233984708786011,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8169451355934143,0.4093594253063202,0.3914019465446472,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6877179145812988,0.2408355325460434,1.1050162315368652,285.01776123046875,284.95001220703125,300.7771911621094,292.7308959960937,298.25177001953125,297.2616271972656,285.0167541503906,1.0,0.6679277420043945,0.3757259249687195,0.3757259249687195,1.0,1.0,-3.4826924800872803,0.9795724749565125,2.503119945526123,0.1976622492074966,1.0,1.0,0.0,202.85682678222656,211.0,58866.78515625,0.0,3703.9306640625,1.0,279.4438781738281,283.0998229980469,295.71075439453125,299.457275390625,293.1499938964844,293.1499938964844,279.1499938964844,33487.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93089497089386,1.0,0.0,0.0,3.84991192817688,3.849937438964844,9.889967031995184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.6201171875,0.0,1747.33642578125,1895.4371337890625,0.0,3689.341796875,0.9484289288520812,1.0,0.0,3.0,1.0,0.0
18106980,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8614208698272705,0.4886689186096191,0.4431722462177276,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9633790254592896,0.6719763875007629,0.6376284956932068,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8452176451683044,0.4614473581314087,0.3250984251499176,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8150792717933655,0.4096243679523468,0.392006516456604,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6859604716300964,0.2409415245056152,1.106736660003662,284.8844299316406,284.95001220703125,300.7945251464844,292.7182006835937,298.2514343261719,297.2565002441406,284.8861694335937,1.0,0.6700035333633423,0.3751599192619324,0.3751599192619324,1.0,1.0,-3.4883060455322266,0.9796885848045348,2.508617401123047,0.1966857463121414,0.8971432447433472,0.8971432447433472,0.0,205.5648498535156,211.0,59824.89453125,0.0,3733.862060546875,1.0,279.1622009277344,282.94635009765625,295.7523803710937,299.63604736328125,293.1499938964844,293.1499938964844,279.1499938964844,38500.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399415850639344,1.0,0.0,0.0,3.776682376861572,3.776707887649536,9.517309536022368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.0712890625,0.0,1698.086669921875,1895.4371337890625,0.0,3771.913330078125,0.9350608587265016,1.0,0.0,3.0,1.0,0.0
18107040,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8606672883033752,0.4884116947650909,0.4429242014884949,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9627640247344972,0.6721384525299072,0.6377717852592468,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8448708653450012,0.4618299305438995,0.3253592550754547,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8145602345466614,0.4096567630767822,0.3920449316501617,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6854690909385681,0.2409420013427734,1.106824517250061,284.8926696777344,284.95001220703125,300.7978210449219,292.7158203125,298.25128173828125,297.25543212890625,284.89422607421875,1.0,0.6703546047210693,0.3750520944595337,0.3750520944595337,1.0,1.0,-3.488645553588867,0.9794721603393556,2.509173393249512,0.1963956207036972,0.8958559036254883,0.8958559036254883,0.0,206.1712188720703,214.0,59765.8671875,0.0,3738.314208984375,1.0,279.1568298339844,282.95343017578125,295.7434997558594,299.61474609375,293.1499938964844,293.1499938964844,279.45001220703125,38488.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402910470962524,1.0,0.0,0.0,3.76027250289917,3.760298013687134,9.434783123651868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.53515625,0.0,1678.529296875,1895.4371337890625,0.0,3775.0908203125,0.9316970705986024,1.0,0.0,3.0,1.0,0.0
18107100,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8588429689407349,0.4881436824798584,0.4424126148223877,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9613612294197084,0.6731244921684265,0.6384459137916565,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.844240665435791,0.4634247720241546,0.3263181746006012,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8133420348167419,0.410060852766037,0.3922909498214721,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6843019723892212,0.2411262840032577,1.1073830127716064,285.0199279785156,284.95001220703125,300.8080444335937,292.70849609375,298.2539978027344,297.2564697265625,285.0226745605469,1.0,0.6714814901351929,0.3747151792049408,0.3747151792049408,1.0,1.0,-3.490954875946045,0.9792081117630004,2.511746644973755,0.1955458372831344,0.982815444469452,0.982815444469452,0.0,207.7780914306641,214.0,58815.50390625,0.0,3753.6103515625,1.0,279.4046936035156,283.0977783203125,295.6807556152344,299.38897705078125,293.1499938964844,293.1499938964844,279.45001220703125,34458.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345464706420898,1.0,0.0,0.0,3.7980573177337646,3.798082590103149,9.62534500104084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.369140625,0.0,1692.211181640625,1895.4371337890625,0.0,3722.742919921875,0.9390116333961488,1.0,0.0,3.0,1.0,0.0
