time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107160,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8579003214836121,0.4881068766117096,0.4423787295818329,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9608620405197144,0.6743457317352295,0.6395770311355591,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8443819284439087,0.4652224481105804,0.3275588154792785,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.812846839427948,0.4106484055519104,0.3928329348564148,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6838169097900391,0.2414463013410568,1.1087980270385742,285.01910400390625,284.95001220703125,300.81817626953125,292.7012939453125,298.25860595703125,297.2600402832031,285.0182189941406,1.0,0.672752320766449,0.3743762969970703,0.3743762969970703,1.0,1.0,-3.496117353439331,0.9798689484596252,2.5162484645843506,0.1950186192989349,1.0,1.0,0.0,208.95106506347656,217.0,58971.2265625,0.0,3773.408935546875,1.0,279.4439697265625,283.0961608886719,295.6806640625,299.433349609375,293.1499938964844,293.1499938964844,279.1499938964844,33573.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932580292224884,1.0,0.0,0.0,3.86049485206604,3.860520601272583,9.944415069185195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.4599609375,0.0,1761.0067138671875,1895.4371337890625,0.0,3704.769287109375,0.9508745074272156,1.0,0.0,3.0,1.0,0.0
18107220,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8543804287910461,0.48649662733078,0.4414213597774505,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.95810729265213,0.6753384470939636,0.640998899936676,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.843235969543457,0.4677054286003113,0.3295768499374389,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8105092644691467,0.4109146893024444,0.3934496939182281,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6816545128822327,0.2415236383676529,1.1104825735092163,284.8925476074219,284.95001220703125,300.8382263183594,292.6874389648437,298.2579040527344,297.2538757324219,284.89404296875,1.0,0.6751378774642944,0.3736984729766845,0.3736984729766845,1.0,1.0,-3.501882791519165,0.9796786308288574,2.522204160690308,0.1937046945095062,0.8989865183830261,0.8989865183830261,0.0,212.2577514648437,220.0,59889.4375,0.0,3807.5146484375,1.0,279.1567687988281,282.9481201171875,295.7148132324219,299.5928649902344,293.1499938964844,293.1499938964844,279.45001220703125,38450.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418983459472656,1.0,0.0,0.0,3.773287296295166,3.773313045501709,9.500205919721338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.65869140625,0.0,1693.66064453125,1895.4371337890625,0.0,3789.692138671875,0.934561848640442,1.0,0.0,3.0,1.0,0.0
18107280,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8543804287910461,0.48649662733078,0.4414213597774505,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.95810729265213,0.6753384470939636,0.640998899936676,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.843235969543457,0.4677054286003113,0.3295768499374389,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8105092644691467,0.4109146893024444,0.3934496939182281,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6816545128822327,0.2415236383676529,1.1104825735092163,284.8925476074219,284.95001220703125,300.8382263183594,292.6874389648437,298.2579040527344,297.2538757324219,284.89404296875,1.0,0.6751378774642944,0.3736984729766845,0.3736984729766845,1.0,1.0,-3.501882791519165,0.9796786308288574,2.522204160690308,0.1937046945095062,0.8989865183830261,0.8989865183830261,0.0,212.2577514648437,220.0,59889.4375,0.0,3807.5146484375,1.0,279.1567687988281,282.9481201171875,295.7148132324219,299.5928649902344,293.1499938964844,293.1499938964844,279.45001220703125,38450.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418983459472656,1.0,0.0,0.0,3.773287296295166,3.773313045501709,9.500205919721338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.65869140625,0.0,1693.66064453125,1895.4371337890625,0.0,3789.692138671875,0.934561848640442,1.0,0.0,3.0,1.0,0.0
18107340,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.851752758026123,0.4861968457698822,0.440879076719284,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.956207811832428,0.6774576902389526,0.6427174806594849,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8428496718406677,0.4711838066577911,0.3318323493003845,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8088141679763794,0.4118754863739013,0.3942064642906189,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.6800544261932373,0.2419990003108978,1.1123203039169312,285.0204772949219,284.95001220703125,300.8579406738281,292.6742858886719,298.2650756835937,297.2586364746094,285.0197448730469,1.0,0.677492618560791,0.3730206489562988,0.3730206489562988,1.0,1.0,-3.5091207027435303,0.9799745678901672,2.5291459560394287,0.1922761350870132,1.0,1.0,0.0,215.03533935546875,223.0,59068.1015625,0.0,3842.27099609375,1.0,279.44403076171875,283.0928039550781,295.65338134765625,299.4119873046875,293.1499938964844,293.1499938964844,279.1499938964844,33720.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934112012386322,1.0,0.0,0.0,3.87012243270874,3.8701484203338623,9.99407689050713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.650390625,0.0,1774.051513671875,1895.4371337890625,0.0,3718.773681640625,0.9530261158943176,1.0,0.0,3.0,1.0,0.0
18107400,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.851752758026123,0.4861968457698822,0.440879076719284,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.956207811832428,0.6774576902389526,0.6427174806594849,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8428496718406677,0.4711838066577911,0.3318323493003845,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8088141679763794,0.4118754863739013,0.3942064642906189,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.6800544261932373,0.2419990003108978,1.1123203039169312,285.0204772949219,284.95001220703125,300.8579406738281,292.6742858886719,298.2650756835937,297.2586364746094,285.0197448730469,1.0,0.677492618560791,0.3730206489562988,0.3730206489562988,1.0,1.0,-3.5091207027435303,0.9799745678901672,2.5291459560394287,0.1922761350870132,1.0,1.0,0.0,215.03533935546875,223.0,59068.1015625,0.0,3842.27099609375,1.0,279.44403076171875,283.0928039550781,295.65338134765625,299.4119873046875,293.1499938964844,293.1499938964844,279.1499938964844,33720.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934112012386322,1.0,0.0,0.0,3.87012243270874,3.8701484203338623,9.99407689050713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.650390625,0.0,1774.051513671875,1895.4371337890625,0.0,3718.773681640625,0.9530261158943176,1.0,0.0,3.0,1.0,0.0
18107460,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8484117984771729,0.4845972955226898,0.4399333298206329,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9534709453582764,0.6783581376075745,0.6440585255622864,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8418306112289429,0.473741739988327,0.3339060842990875,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8064972162246704,0.4121114015579223,0.3947972953319549,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6779720783233643,0.242049366235733,1.1138906478881836,284.8926086425781,284.95001220703125,300.87725830078125,292.6619873046875,298.2640991210937,297.2525329589844,284.8940734863281,1.0,0.6798396706581116,0.3723256886005401,0.3723256886005401,1.0,1.0,-3.5147013664245605,0.9796573519706726,2.5350441932678223,0.1908761709928512,0.9020954370498656,0.9020954370498656,0.0,218.3380889892578,211.0,60010.125,0.0,3876.11328125,1.0,279.1566772460937,282.9432373046875,295.6890869140625,299.5737609863281,293.1499938964844,293.1499938964844,278.8500061035156,38406.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433513283729552,1.0,0.0,0.0,3.785732507705689,3.785758256912232,9.56297753873514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.9755859375,0.0,1708.162109375,1895.4371337890625,0.0,3802.872802734375,0.937295138835907,1.0,0.0,3.0,1.0,0.0
18107520,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8484117984771729,0.4845972955226898,0.4399333298206329,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9534709453582764,0.6783581376075745,0.6440585255622864,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8418306112289429,0.473741739988327,0.3339060842990875,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8064972162246704,0.4121114015579223,0.3947972953319549,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6779720783233643,0.242049366235733,1.1138906478881836,284.8926086425781,284.95001220703125,300.87725830078125,292.6619873046875,298.2640991210937,297.2525329589844,284.8940734863281,1.0,0.6798396706581116,0.3723256886005401,0.3723256886005401,1.0,1.0,-3.5147013664245605,0.9796573519706726,2.5350441932678223,0.1908761709928512,0.9020954370498656,0.9020954370498656,0.0,218.3380889892578,211.0,60010.125,0.0,3876.11328125,1.0,279.1566772460937,282.9432373046875,295.6890869140625,299.5737609863281,293.1499938964844,293.1499938964844,278.8500061035156,38406.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433513283729552,1.0,0.0,0.0,3.785732507705689,3.785758256912232,9.56297753873514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.9755859375,0.0,1708.162109375,1895.4371337890625,0.0,3802.872802734375,0.937295138835907,1.0,0.0,3.0,1.0,0.0
18107580,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8503503203392029,0.4829959869384765,0.4382470548152923,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9574567079544068,0.6790844798088074,0.6445091962814331,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.846024215221405,0.476266473531723,0.3354814648628235,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.80936598777771,0.4121703207492828,0.3946692943572998,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.680327832698822,0.2419205456972122,1.1125949621200562,284.8821105957031,284.95001220703125,300.89617919921875,292.6506042480469,298.26239013671875,297.2459716796875,284.8836975097656,1.0,0.6776357889175415,0.3716307580471039,0.3716307580471039,1.0,1.0,-3.5134005546569824,0.9770986437797546,2.536301851272583,0.188670352101326,0.8300174474716187,0.8300174474716187,0.0,214.98126220703125,199.0,59967.32421875,0.0,3852.710205078125,1.0,278.8582763671875,282.90802001953125,295.6629333496094,299.5623474121094,293.1499938964844,293.1499938964844,279.1499938964844,41199.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485563039779664,1.0,0.0,0.0,3.536618947982788,3.5366427898406982,8.345835453837935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.94140625,0.0,1448.3408203125,1895.4371337890625,0.0,3849.946533203125,0.8846624493598938,1.0,0.0,3.0,1.0,0.0
18107640,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8503503203392029,0.4829959869384765,0.4382470548152923,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9574567079544068,0.6790844798088074,0.6445091962814331,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.846024215221405,0.476266473531723,0.3354814648628235,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.80936598777771,0.4121703207492828,0.3946692943572998,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.680327832698822,0.2419205456972122,1.1125949621200562,284.8821105957031,284.95001220703125,300.89617919921875,292.6506042480469,298.26239013671875,297.2459716796875,284.8836975097656,1.0,0.6776357889175415,0.3716307580471039,0.3716307580471039,1.0,1.0,-3.5134005546569824,0.9770986437797546,2.536301851272583,0.188670352101326,0.8300174474716187,0.8300174474716187,0.0,214.98126220703125,199.0,59967.32421875,0.0,3852.710205078125,1.0,278.8582763671875,282.90802001953125,295.6629333496094,299.5623474121094,293.1499938964844,293.1499938964844,279.1499938964844,41199.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485563039779664,1.0,0.0,0.0,3.536618947982788,3.5366427898406982,8.345835453837935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.94140625,0.0,1448.3408203125,1895.4371337890625,0.0,3849.946533203125,0.8846624493598938,1.0,0.0,3.0,1.0,0.0
18107700,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8536426424980164,0.4829672276973724,0.4377851784229278,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9621068239212036,0.6801574230194092,0.6450673937797546,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8503718376159668,0.4781393110752105,0.3364842236042022,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.81288743019104,0.4126671850681305,0.3947856426239013,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6834145188331604,0.2421551644802093,1.1122970581054688,285.002197265625,284.95001220703125,300.90545654296875,292.6452941894531,298.2664489746094,297.2494201660156,285.0030212402344,1.0,0.6758272647857666,0.3712832927703857,0.3712832927703857,1.0,1.0,-3.5144965648651123,0.9763919115066528,2.538104772567749,0.1876420378684997,0.9084326028823853,0.9084326028823853,0.0,211.19830322265625,199.0,59160.72265625,0.0,3832.77880859375,1.0,279.0987548828125,283.0494079589844,295.6009521484375,299.33184814453125,293.1499938964844,293.1499938964844,279.1499938964844,35219.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409926533699036,1.0,0.0,0.0,3.5740933418273926,3.574116468429565,8.523639394297788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.9716796875,0.0,1444.6275634765625,1895.4371337890625,0.0,3781.466796875,0.8897089958190918,1.0,0.0,3.0,1.0,0.0
18107760,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8583601117134094,0.4830189049243927,0.4376709759235382,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.968148112297058,0.6813420653343201,0.645986795425415,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8561232089996338,0.4801131784915924,0.3377091586589813,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8175873756408691,0.4132847189903259,0.3951524198055267,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6877079606056213,0.2425039708614349,1.1127912998199463,284.9951477050781,284.95001220703125,300.91461181640625,292.6402282714844,298.2715759277344,297.2541198730469,284.9945983886719,1.0,0.6738442182540894,0.3709878325462341,0.3709878325462341,1.0,1.0,-3.517972469329834,0.9766033291816713,2.541369199752808,0.1870604306459427,0.9201876521110536,0.9201876521110536,0.0,206.45877075195312,187.0,59251.5859375,0.0,3813.039306640625,1.0,279.142333984375,283.04376220703125,295.6059875488281,299.3748474121094,293.1499938964844,293.1499938964844,278.8500061035156,34135.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378250241279602,1.0,0.0,0.0,3.630326509475708,3.63034987449646,8.793963388598058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.9326171875,0.0,1497.511962890625,1895.4371337890625,0.0,3752.64990234375,0.8994391560554504,1.0,0.0,3.0,1.0,0.0
18107820,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8680236339569092,0.4818485379219055,0.4365284144878387,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.979738473892212,0.682475209236145,0.6469460725784302,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8681435585021973,0.4831224977970123,0.3396623134613037,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8270978927612305,0.4137749373912811,0.3954060077667236,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6966491937637329,0.2427732795476913,1.1126744747161863,284.9125366210937,284.95001220703125,300.9325866699219,292.6310119628906,298.2731628417969,297.251953125,284.9130249023437,1.0,0.6691113114356995,0.3703968822956085,0.3703968822956085,1.0,1.0,-3.5202748775482178,0.975525677204132,2.5447492599487305,0.1856023073196411,0.8439526557922363,0.8439526557922363,0.0,196.71209716796875,175.0,59845.22265625,0.0,3760.2216796875,1.0,278.85858154296875,282.9384460449219,295.6465148925781,299.5204772949219,293.1499938964844,293.1499938964844,279.1499938964844,38669.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447062611579896,1.0,0.0,0.0,3.5056045055389404,3.5056276321411133,8.200099728128407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.0439453125,0.0,1397.558837890625,1895.4371337890625,0.0,3815.1494140625,0.8755125403404236,1.0,0.0,3.0,1.0,0.0
18107880,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8680236339569092,0.4818485379219055,0.4365284144878387,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.979738473892212,0.682475209236145,0.6469460725784302,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8681435585021973,0.4831224977970123,0.3396623134613037,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8270978927612305,0.4137749373912811,0.3954060077667236,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6966491937637329,0.2427732795476913,1.1126744747161863,284.9125366210937,284.95001220703125,300.9325866699219,292.6310119628906,298.2731628417969,297.251953125,284.9130249023437,1.0,0.6691113114356995,0.3703968822956085,0.3703968822956085,1.0,1.0,-3.5202748775482178,0.975525677204132,2.5447492599487305,0.1856023073196411,0.8439526557922363,0.8439526557922363,0.0,196.71209716796875,175.0,59845.22265625,0.0,3760.2216796875,1.0,278.85858154296875,282.9384460449219,295.6465148925781,299.5204772949219,293.1499938964844,293.1499938964844,279.1499938964844,38669.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447062611579896,1.0,0.0,0.0,3.5056045055389404,3.5056276321411133,8.200099728128407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.0439453125,0.0,1397.558837890625,1895.4371337890625,0.0,3815.1494140625,0.8755125403404236,1.0,0.0,3.0,1.0,0.0
18107940,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8809395432472229,0.4817303419113159,0.4357625246047973,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.99272620677948,0.684522271156311,0.6481775641441345,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8835256695747375,0.48698490858078,0.3418522775173187,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8391789793968201,0.4148576259613037,0.3958092033863067,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7079819440841675,0.2434201687574386,1.1128886938095093,285.0035400390625,284.95001220703125,300.95001220703125,292.6229858398437,298.28106689453125,297.258544921875,285.0027160644531,1.0,0.6638994216918945,0.3698059618473053,0.3698059618473053,1.0,1.0,-3.5242044925689697,0.9749816656112672,2.549222707748413,0.184106171131134,0.93060040473938,0.93060040473938,0.0,185.53077697753903,163.0,59264.09375,0.0,3702.74609375,1.0,279.1413269042969,283.05084228515625,295.6004333496094,299.3678894042969,293.1499938964844,293.1499938964844,278.8500061035156,33366.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367000460624696,1.0,0.0,0.0,3.624289512634277,3.624312877655029,8.764740755395906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.9638671875,0.0,1485.1844482421875,1895.4371337890625,0.0,3742.39697265625,0.8976798057556152,1.0,0.0,3.0,1.0,0.0
18108000,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8809395432472229,0.4817303419113159,0.4357625246047973,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.99272620677948,0.684522271156311,0.6481775641441345,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8835256695747375,0.48698490858078,0.3418522775173187,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8391789793968201,0.4148576259613037,0.3958092033863067,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7079819440841675,0.2434201687574386,1.1128886938095093,285.0035400390625,284.95001220703125,300.95001220703125,292.6229858398437,298.28106689453125,297.258544921875,285.0027160644531,1.0,0.6638994216918945,0.3698059618473053,0.3698059618473053,1.0,1.0,-3.5242044925689697,0.9749816656112672,2.549222707748413,0.184106171131134,0.93060040473938,0.93060040473938,0.0,185.53077697753903,163.0,59264.09375,0.0,3702.74609375,1.0,279.1413269042969,283.05084228515625,295.6004333496094,299.3678894042969,293.1499938964844,293.1499938964844,278.8500061035156,33366.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367000460624696,1.0,0.0,0.0,3.624289512634277,3.624312877655029,8.764740755395906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.9638671875,0.0,1485.1844482421875,1895.4371337890625,0.0,3742.39697265625,0.8976798057556152,1.0,0.0,3.0,1.0,0.0
18108060,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.892609179019928,0.4804166257381439,0.4345171451568603,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.685814380645752,0.6407439708709717,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8978837728500366,0.4899541735649109,0.3438040912151336,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8504122495651245,0.4152236580848694,0.395988255739212,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7177858948707581,0.2436397224664688,1.1127742528915403,284.90338134765625,284.95001220703125,300.9665832519531,292.6153259277344,298.28125,297.2557983398437,284.9034423828125,1.0,0.65785813331604,0.3691836595535278,0.3691836595535278,1.0,1.0,-3.5170199871063232,0.9707496762275696,2.5462703704833984,0.1813229620456695,0.8426077961921692,0.8426077961921692,0.0,175.7268524169922,151.0,59795.14453125,0.0,3625.274169921875,1.0,278.8585205078125,282.92950439453125,295.6373596191406,299.51373291015625,293.1499938964844,293.1499938964844,279.1499938964844,38661.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449029564857484,1.0,0.0,0.0,3.5100293159484863,3.5100526809692383,8.220814038395474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.6201171875,0.0,1402.0980224609375,1895.4371337890625,0.0,3816.9296875,0.8762641549110413,1.0,0.0,3.0,1.0,0.0
18108120,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.892609179019928,0.4804166257381439,0.4345171451568603,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.685814380645752,0.6407439708709717,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8978837728500366,0.4899541735649109,0.3438040912151336,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8504122495651245,0.4152236580848694,0.395988255739212,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7177858948707581,0.2436397224664688,1.1127742528915403,284.90338134765625,284.95001220703125,300.9665832519531,292.6153259277344,298.28125,297.2557983398437,284.9034423828125,1.0,0.65785813331604,0.3691836595535278,0.3691836595535278,1.0,1.0,-3.5170199871063232,0.9707496762275696,2.5462703704833984,0.1813229620456695,0.8426077961921692,0.8426077961921692,0.0,175.7268524169922,151.0,59795.14453125,0.0,3625.274169921875,1.0,278.8585205078125,282.92950439453125,295.6373596191406,299.51373291015625,293.1499938964844,293.1499938964844,279.1499938964844,38661.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449029564857484,1.0,0.0,0.0,3.5100293159484863,3.5100526809692383,8.220814038395474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.6201171875,0.0,1402.0980224609375,1895.4371337890625,0.0,3816.9296875,0.8762641549110413,1.0,0.0,3.0,1.0,0.0
18108180,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.902058482170105,0.4801377654075622,0.4337665736675262,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.6904149055480957,0.6203300952911377,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.910074770450592,0.4934289157390594,0.3458526730537414,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8596674203872681,0.41604083776474,0.3963216245174408,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7251762747764587,0.2441069185733795,1.113061785697937,284.9868469238281,284.95001220703125,300.9808044433594,292.6078186035156,298.29345703125,297.27130126953125,284.9856872558594,1.0,0.6505866050720215,0.3686111569404602,0.3686111569404602,1.0,1.0,-3.493983745574951,0.9615073204040528,2.5324764251708984,0.1778841614723205,0.9132847785949708,0.9132847785949708,0.0,167.81906127929688,151.0,58782.23828125,0.0,3522.8125,1.0,279.138427734375,283.041748046875,295.58026123046875,299.32427978515625,293.1499938964844,293.1499938964844,279.1499938964844,33962.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365907311439514,1.0,0.0,0.0,3.5997467041015625,3.599769830703736,8.646436526760226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.755859375,0.0,1462.93603515625,1895.4371337890625,0.0,3741.39990234375,0.892444908618927,1.0,0.0,3.0,1.0,0.0
18108240,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9030317068099976,0.480100154876709,0.4337259829044342,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.6909393668174744,0.6183290481567383,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9113582968711852,0.4937239289283752,0.3460474610328674,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8606169819831848,0.4161095023155212,0.3963688015937805,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7259190082550049,0.2441497892141342,1.1131465435028076,284.9842224121094,284.95001220703125,300.98199462890625,292.6071472167969,298.2948608398437,297.27313232421875,284.98297119140625,1.0,0.6499142646789551,0.3685613572597503,0.3685613572597503,1.0,1.0,-3.4919216632843018,0.9606873393058776,2.53123426437378,0.1775315254926681,0.9134251475334167,0.9134251475334167,0.0,167.06182861328125,139.0,58767.25,0.0,3513.33447265625,1.0,279.1412658691406,283.03973388671875,295.58221435546875,299.3293762207031,293.1499938964844,293.1499938964844,278.8500061035156,34044.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364288449287416,1.0,0.0,0.0,3.6040003299713135,3.6040234565734863,8.666883104524459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.21875,0.0,1468.146728515625,1895.4371337890625,0.0,3739.923583984375,0.8935387134552002,1.0,0.0,3.0,1.0,0.0
18108300,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.909350574016571,0.4794344902038574,0.4332584142684936,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.6942051649093628,0.6057195067405701,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9196358919143676,0.4952304363250732,0.3471401333808899,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8666464686393738,0.4162777066230774,0.3965408504009247,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7305929660797119,0.244265004992485,1.1133726835250854,284.8653869628906,284.95001220703125,300.9892883300781,292.6028747558594,298.30206298828125,297.2827453613281,284.8652648925781,1.0,0.6455442309379578,0.3682502210140228,0.3682502210140228,1.0,1.0,-3.477989673614502,0.9552255868911744,2.522763967514038,0.1752443760633468,0.8251307010650635,0.8251307010650635,0.0,162.2991943359375,139.0,59246.34375,0.0,3451.673095703125,1.0,278.8996276855469,282.905029296875,295.6281433105469,299.5154113769531,293.1499938964844,293.1499938964844,278.8500061035156,39270.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416881799697876,1.0,0.0,0.0,3.536383390426636,3.536406993865967,8.344724164999207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.8271484375,0.0,1434.105712890625,1895.4371337890625,0.0,3787.78369140625,0.8798631429672241,1.0,0.0,3.0,1.0,0.0
18108360,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.91595858335495,0.4787407219409942,0.4324284791946411,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.6979035139083862,0.5930143594741821,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.928150236606598,0.4967116117477417,0.3480122089385986,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8727742433547974,0.4163785278797149,0.3964622914791107,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7352879643440247,0.24433234333992,1.1128889322280884,284.8974304199219,284.95001220703125,300.99627685546875,292.5984802246094,298.3110046386719,297.2939453125,284.8981018066406,1.0,0.6408788561820984,0.368171215057373,0.368171215057373,1.0,1.0,-3.4620847702026367,0.9497915506362916,2.5122933387756348,0.1733950525522232,0.8240401744842529,0.8240401744842529,0.0,157.50254821777344,142.0,58767.0390625,0.0,3385.626220703125,1.0,278.8586730957031,282.94195556640625,295.6099548339844,299.42840576171875,293.1499938964844,293.1499938964844,279.1499938964844,39708.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942399799823761,1.0,0.0,0.0,3.438910722732544,3.4389333724975586,7.891055133768532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.4365234375,0.0,1336.8983154296875,1895.4371337890625,0.0,3794.242919921875,0.8616016507148743,1.0,0.0,3.0,1.0,0.0
18108420,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.925305187702179,0.4785782396793365,0.4318451881408691,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.7067030668258667,0.5768669247627258,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9406618475914,0.500699520111084,0.3504588007926941,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8813841938972473,0.4173519015312195,0.3969961404800415,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.741928219795227,0.245012879371643,1.1143237352371216,284.9866638183594,284.95001220703125,301.0094299316406,292.5892944335937,298.3384094238281,297.3285522460937,284.9861755371094,1.0,0.6362692713737488,0.3680131733417511,0.3680131733417511,1.0,1.0,-3.447240829467773,0.9445247054100036,2.502716064453125,0.1710561066865921,0.8982436656951904,0.8982436656951904,0.0,151.75357055664062,145.0,57931.76171875,0.0,3317.0390625,1.0,279.1406555175781,283.0569763183594,295.55712890625,299.245849609375,293.1499938964844,293.1499938964844,279.45001220703125,34074.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322664141654968,1.0,0.0,0.0,3.535764694213867,3.535787343978882,8.341804687006515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.591796875,0.0,1395.7978515625,1895.4371337890625,0.0,3701.897705078125,0.8783525824546814,1.0,0.0,3.0,1.0,0.0
18108480,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.925305187702179,0.4785782396793365,0.4318451881408691,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.7067030668258667,0.5768669247627258,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9406618475914,0.500699520111084,0.3504588007926941,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8813841938972473,0.4173519015312195,0.3969961404800415,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.741928219795227,0.245012879371643,1.1143237352371216,284.9866638183594,284.95001220703125,301.0094299316406,292.5892944335937,298.3384094238281,297.3285522460937,284.9861755371094,1.0,0.6362692713737488,0.3680131733417511,0.3680131733417511,1.0,1.0,-3.447240829467773,0.9445247054100036,2.502716064453125,0.1710561066865921,0.8982436656951904,0.8982436656951904,0.0,151.75357055664062,145.0,57931.76171875,0.0,3317.0390625,1.0,279.1406555175781,283.0569763183594,295.55712890625,299.245849609375,293.1499938964844,293.1499938964844,279.45001220703125,34074.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322664141654968,1.0,0.0,0.0,3.535764694213867,3.535787343978882,8.341804687006515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.591796875,0.0,1395.7978515625,1895.4371337890625,0.0,3701.897705078125,0.8783525824546814,1.0,0.0,3.0,1.0,0.0
18108540,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9311807155609132,0.4786792397499084,0.4318023025989532,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9990000128746032,0.7151423096656799,0.5675135254859924,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.949357569217682,0.5049899220466614,0.3533157408237457,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8870993852615356,0.4186042249202728,0.3980193138122558,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.746502161026001,0.2459664195775985,1.1178375482559204,285.0491943359375,284.95001220703125,301.0214233398437,292.5796813964844,298.3634948730469,297.3594970703125,285.0470275878906,1.0,0.6345153450965881,0.3678551316261291,0.3678551316261291,1.0,1.0,-3.444821119308472,0.9432700276374816,2.5015511512756348,0.1701689064502716,1.0,1.0,0.0,148.7707977294922,148.0,57550.80078125,0.0,3293.888916015625,1.0,279.4413452148437,283.1376342773437,295.557861328125,299.20391845703125,293.1499938964844,293.1499938964844,279.1499938964844,31328.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252740144729614,1.0,0.0,0.0,3.724917888641357,3.724941968917847,9.258203022000088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.47265625,0.0,1582.4534912109375,1895.4371337890625,0.0,3637.74853515625,0.9187425971031188,1.0,0.0,3.0,1.0,0.0
18108600,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9311807155609132,0.4786792397499084,0.4318023025989532,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9990000128746032,0.7151423096656799,0.5675135254859924,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.949357569217682,0.5049899220466614,0.3533157408237457,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8870993852615356,0.4186042249202728,0.3980193138122558,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.746502161026001,0.2459664195775985,1.1178375482559204,285.0491943359375,284.95001220703125,301.0214233398437,292.5796813964844,298.3634948730469,297.3594970703125,285.0470275878906,1.0,0.6345153450965881,0.3678551316261291,0.3678551316261291,1.0,1.0,-3.444821119308472,0.9432700276374816,2.5015511512756348,0.1701689064502716,1.0,1.0,0.0,148.7707977294922,148.0,57550.80078125,0.0,3293.888916015625,1.0,279.4413452148437,283.1376342773437,295.557861328125,299.20391845703125,293.1499938964844,293.1499938964844,279.1499938964844,31328.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252740144729614,1.0,0.0,0.0,3.724917888641357,3.724941968917847,9.258203022000088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.47265625,0.0,1582.4534912109375,1895.4371337890625,0.0,3637.74853515625,0.9187425971031188,1.0,0.0,3.0,1.0,0.0
18108660,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.931687593460083,0.4770925045013428,0.4307446777820587,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.7210368514060974,0.5653319954872131,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9529247283935548,0.5079300403594971,0.3555768132209778,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8885915875434875,0.4187688529491424,0.3984396457672119,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7478510141372681,0.2462376058101654,1.1198846101760864,284.89654541015625,284.95001220703125,301.03228759765625,292.5696105957031,298.3709411621094,297.3665466308594,284.8973999023437,1.0,0.634523868560791,0.3676539659500122,0.3676539659500122,1.0,1.0,-3.4466116428375244,0.9432451725006104,2.503366470336914,0.1696937084197998,0.8909600377082825,0.8909600377082825,0.0,148.18765258789062,166.0,58612.90234375,0.0,3294.612548828125,1.0,279.1575927734375,282.95782470703125,295.6065979003906,299.39947509765625,293.1499938964844,293.1499938964844,279.45001220703125,37280.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936928927898407,1.0,0.0,0.0,3.6855719089508057,3.685596466064453,9.06364903130452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.50830078125,0.0,1582.78173828125,1895.4371337890625,0.0,3744.4833984375,0.9140785336494446,1.0,0.0,3.0,1.0,0.0
18108720,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.931687593460083,0.4770925045013428,0.4307446777820587,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.7210368514060974,0.5653319954872131,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9529247283935548,0.5079300403594971,0.3555768132209778,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8885915875434875,0.4187688529491424,0.3984396457672119,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7478510141372681,0.2462376058101654,1.1198846101760864,284.89654541015625,284.95001220703125,301.03228759765625,292.5696105957031,298.3709411621094,297.3665466308594,284.8973999023437,1.0,0.634523868560791,0.3676539659500122,0.3676539659500122,1.0,1.0,-3.4466116428375244,0.9432451725006104,2.503366470336914,0.1696937084197998,0.8909600377082825,0.8909600377082825,0.0,148.18765258789062,166.0,58612.90234375,0.0,3294.612548828125,1.0,279.1575927734375,282.95782470703125,295.6065979003906,299.39947509765625,293.1499938964844,293.1499938964844,279.45001220703125,37280.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936928927898407,1.0,0.0,0.0,3.6855719089508057,3.685596466064453,9.06364903130452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.50830078125,0.0,1582.78173828125,1895.4371337890625,0.0,3744.4833984375,0.9140785336494446,1.0,0.0,3.0,1.0,0.0
18108780,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.922741711139679,0.4768506586551666,0.4303045570850372,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9990000128746032,0.7256069779396057,0.5789217352867126,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.947226107120514,0.5119651556015015,0.3582433760166168,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8819493651390076,0.4196322560310364,0.3991603255271911,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7428445219993591,0.246851235628128,1.1227010488510132,285.01934814453125,284.95001220703125,301.0419921875,292.55914306640625,298.37872314453125,297.372802734375,285.01910400390625,1.0,0.6408911943435669,0.3674528002738952,0.3674528002738952,1.0,1.0,-3.4698498249053955,0.950170636177063,2.519679307937622,0.170895829796791,0.9987268447875975,0.9987268447875975,0.0,153.3702850341797,184.0,58184.27734375,0.0,3379.5390625,1.0,279.4426574707031,283.09783935546875,295.5477905273437,299.2431945800781,293.1499938964844,293.1499938964844,279.1499938964844,32941.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309609532356262,1.0,0.0,0.0,3.805388450622559,3.805413484573364,9.662539923738225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.1328125,0.0,1689.16015625,1895.4371337890625,0.0,3689.9462890625,0.9382435083389282,1.0,0.0,3.0,1.0,0.0
18108840,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.922741711139679,0.4768506586551666,0.4303045570850372,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9990000128746032,0.7256069779396057,0.5789217352867126,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.947226107120514,0.5119651556015015,0.3582433760166168,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8819493651390076,0.4196322560310364,0.3991603255271911,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7428445219993591,0.246851235628128,1.1227010488510132,285.01934814453125,284.95001220703125,301.0419921875,292.55914306640625,298.37872314453125,297.372802734375,285.01910400390625,1.0,0.6408911943435669,0.3674528002738952,0.3674528002738952,1.0,1.0,-3.4698498249053955,0.950170636177063,2.519679307937622,0.170895829796791,0.9987268447875975,0.9987268447875975,0.0,153.3702850341797,184.0,58184.27734375,0.0,3379.5390625,1.0,279.4426574707031,283.09783935546875,295.5477905273437,299.2431945800781,293.1499938964844,293.1499938964844,279.1499938964844,32941.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309609532356262,1.0,0.0,0.0,3.805388450622559,3.805413484573364,9.662539923738225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.1328125,0.0,1689.16015625,1895.4371337890625,0.0,3689.9462890625,0.9382435083389282,1.0,0.0,3.0,1.0,0.0
18108900,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.915850818157196,0.4762833416461944,0.4302268922328949,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.7263731956481934,0.5901768803596497,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9418023228645324,0.5136321187019348,0.3596864938735962,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8765784502029419,0.4198386669158935,0.399674504995346,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7387844324111938,0.247009590268135,1.124636173248291,284.89141845703125,284.95001220703125,301.0464172363281,292.55377197265625,298.3754577636719,297.36590576171875,284.8884582519531,1.0,0.6457013487815857,0.3673522174358368,0.3673522174358368,1.0,1.0,-3.487971067428589,0.9557176232337952,2.5322535037994385,0.1722938120365142,0.9160096049308776,0.9160096049308776,0.0,157.7112274169922,184.0,59452.77734375,0.0,3448.261474609375,1.0,279.1939392089844,282.93731689453125,295.598876953125,299.4734191894531,293.1499938964844,293.1499938964844,279.1499938964844,36000.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384885430336,1.0,0.0,0.0,3.804788827896118,3.804814577102661,9.659495390224038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.5869140625,0.0,1712.2955322265625,1895.4371337890625,0.0,3758.692626953125,0.9384002089500428,1.0,0.0,3.0,1.0,0.0
18108960,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9073014855384828,0.4754874110221863,0.4297103583812713,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.7260246276855469,0.6044853925704956,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9343342781066896,0.515103816986084,0.3608537912368774,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8696961998939514,0.4198547899723053,0.3999086916446686,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7335348129272461,0.247000440955162,1.1256839036941528,284.9043273925781,284.95001220703125,301.0505676269531,292.5483093261719,298.3665466308594,297.352294921875,284.90631103515625,1.0,0.6512355208396912,0.3669703304767608,0.3669703304767608,1.0,1.0,-3.507502317428589,0.9608991146087646,2.546603202819824,0.173023909330368,0.9056947827339172,0.9056947827339172,0.0,163.17474365234375,202.0,59554.23828125,0.0,3527.783935546875,1.0,279.156494140625,282.9488525390625,295.586181640625,299.4307861328125,293.1499938964844,293.1499938964844,278.8500061035156,37530.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421975016593932,1.0,0.0,0.0,3.751206398010254,3.751231670379639,9.389343063048728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.9521484375,0.0,1660.4779052734375,1895.4371337890625,0.0,3792.406982421875,0.9290746450424194,1.0,0.0,3.0,1.0,0.0
