time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109020,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8899445533752441,0.4740294218063354,0.4287265241146087,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.7228619456291199,0.6377375721931458,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9174386262893676,0.5181654691696167,0.3632268905639648,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8547129034996033,0.4198582768440246,0.4003141224384308,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.721770167350769,0.2468389868736267,1.1271179914474487,284.8949279785156,284.95001220703125,301.0580139160156,292.5370788574219,298.34234619140625,297.3165588378906,284.89703369140625,1.0,0.6639018654823303,0.3662065863609314,0.3662065863609314,1.0,1.0,-3.5513765811920166,0.9726449251174928,2.578731775283813,0.1747839301824569,0.8433458209037781,0.8433458209037781,0.0,176.2451934814453,205.0,60289.18359375,0.0,3714.287841796875,1.0,278.8583679199219,282.9108581542969,295.5653381347656,299.4701843261719,293.1499938964844,293.1499938964844,279.1499938964844,40017.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950500786304474,1.0,0.0,0.0,3.553234100341797,3.553257942199707,8.424438533438661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.556640625,0.0,1457.4146728515625,1895.4371337890625,0.0,3867.472412109375,0.8874115943908691,1.0,0.0,3.0,1.0,0.0
18109080,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8899445533752441,0.4740294218063354,0.4287265241146087,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.7228619456291199,0.6377375721931458,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9174386262893676,0.5181654691696167,0.3632268905639648,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8547129034996033,0.4198582768440246,0.4003141224384308,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.721770167350769,0.2468389868736267,1.1271179914474487,284.8949279785156,284.95001220703125,301.0580139160156,292.5370788574219,298.34234619140625,297.3165588378906,284.89703369140625,1.0,0.6639018654823303,0.3662065863609314,0.3662065863609314,1.0,1.0,-3.5513765811920166,0.9726449251174928,2.578731775283813,0.1747839301824569,0.8433458209037781,0.8433458209037781,0.0,176.2451934814453,205.0,60289.18359375,0.0,3714.287841796875,1.0,278.8583679199219,282.9108581542969,295.5653381347656,299.4701843261719,293.1499938964844,293.1499938964844,279.1499938964844,40017.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950500786304474,1.0,0.0,0.0,3.553234100341797,3.553257942199707,8.424438533438661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.556640625,0.0,1457.4146728515625,1895.4371337890625,0.0,3867.472412109375,0.8874115943908691,1.0,0.0,3.0,1.0,0.0
18109140,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8792997598648071,0.4739634692668915,0.4287342727184295,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.719437301158905,0.6606122851371765,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9082033634185792,0.522437334060669,0.3662525415420532,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8457220792770386,0.4207611978054046,0.4012863039970398,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7141630053520203,0.24716417491436,1.1295030117034912,285.0137023925781,284.95001220703125,301.0643005371094,292.5255126953125,298.3251953125,297.2915954589844,285.013427734375,1.0,0.6730765700340271,0.3654428422451019,0.3654428422451019,1.0,1.0,-3.58660101890564,0.9815308451652528,2.605070114135742,0.175940603017807,0.9479352235794068,0.9479352235794068,0.0,185.84832763671875,208.0,60011.76171875,0.0,3861.685791015625,1.0,279.1416931152344,283.0443420410156,295.5091857910156,299.31793212890625,293.1499938964844,293.1499938964844,278.8500061035156,33323.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943360149860382,1.0,0.0,0.0,3.676002740859986,3.676026582717896,9.016644639814332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.1845703125,0.0,1542.12353515625,1895.4371337890625,0.0,3802.952880859375,0.909409761428833,1.0,0.0,3.0,1.0,0.0
18109200,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8792997598648071,0.4739634692668915,0.4287342727184295,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.719437301158905,0.6606122851371765,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9082033634185792,0.522437334060669,0.3662525415420532,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8457220792770386,0.4207611978054046,0.4012863039970398,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7141630053520203,0.24716417491436,1.1295030117034912,285.0137023925781,284.95001220703125,301.0643005371094,292.5255126953125,298.3251953125,297.2915954589844,285.013427734375,1.0,0.6730765700340271,0.3654428422451019,0.3654428422451019,1.0,1.0,-3.58660101890564,0.9815308451652528,2.605070114135742,0.175940603017807,0.9479352235794068,0.9479352235794068,0.0,185.84832763671875,208.0,60011.76171875,0.0,3861.685791015625,1.0,279.1416931152344,283.0443420410156,295.5091857910156,299.31793212890625,293.1499938964844,293.1499938964844,278.8500061035156,33323.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943360149860382,1.0,0.0,0.0,3.676002740859986,3.676026582717896,9.016644639814332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.1845703125,0.0,1542.12353515625,1895.4371337890625,0.0,3802.952880859375,0.909409761428833,1.0,0.0,3.0,1.0,0.0
18109260,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8707008957862854,0.4725705981254577,0.428039401769638,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.7150530219078064,0.6774175763130188,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9016965627670288,0.5256273746490479,0.3688462674617767,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8388091921806335,0.4209025502204895,0.4018928110599518,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7078197002410889,0.2470405846834182,1.1308399438858032,284.9159851074219,284.95001220703125,301.0694274902344,292.5136413574219,298.3026123046875,297.2624206542969,284.9167175292969,1.0,0.680088996887207,0.3642255365848541,0.3642255365848541,1.0,1.0,-3.611473560333252,0.9856683611869812,2.625805139541626,0.1747169494628906,0.8685906529426575,0.8685906529426575,0.0,193.62112426757807,211.0,61057.21484375,0.0,3973.51025390625,1.0,278.8580017089844,282.9166259765625,295.5445556640625,299.4892883300781,293.1499938964844,293.1499938964844,279.1499938964844,37841.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532771706581116,1.0,0.0,0.0,3.59529972076416,3.5953235626220703,8.625086707070295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.677734375,0.0,1486.7276611328125,1895.4371337890625,0.0,3892.436767578125,0.8946795463562012,1.0,0.0,3.0,1.0,0.0
18109320,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8707008957862854,0.4725705981254577,0.428039401769638,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.7150530219078064,0.6774175763130188,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9016965627670288,0.5256273746490479,0.3688462674617767,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8388091921806335,0.4209025502204895,0.4018928110599518,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7078197002410889,0.2470405846834182,1.1308399438858032,284.9159851074219,284.95001220703125,301.0694274902344,292.5136413574219,298.3026123046875,297.2624206542969,284.9167175292969,1.0,0.680088996887207,0.3642255365848541,0.3642255365848541,1.0,1.0,-3.611473560333252,0.9856683611869812,2.625805139541626,0.1747169494628906,0.8685906529426575,0.8685906529426575,0.0,193.62112426757807,211.0,61057.21484375,0.0,3973.51025390625,1.0,278.8580017089844,282.9166259765625,295.5445556640625,299.4892883300781,293.1499938964844,293.1499938964844,279.1499938964844,37841.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532771706581116,1.0,0.0,0.0,3.59529972076416,3.5953235626220703,8.625086707070295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.677734375,0.0,1486.7276611328125,1895.4371337890625,0.0,3892.436767578125,0.8946795463562012,1.0,0.0,3.0,1.0,0.0
18109380,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8616628050804138,0.4721213281154632,0.4276978671550751,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9914479851722716,0.7131752371788025,0.6761102080345154,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8946481347084045,0.5296278595924377,0.3716822862625122,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8313364386558533,0.421540766954422,0.4026391208171844,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7006112933158875,0.2472003847360611,1.1324987411499023,285.0084228515625,284.95001220703125,301.07342529296875,292.5014953613281,298.2943725585937,297.2548217773437,285.0074462890625,1.0,0.684508740901947,0.3630082607269287,0.3630082607269287,1.0,1.0,-3.6158151626586914,0.9831948280334472,2.632620334625244,0.1712907552719116,0.959219455718994,0.959219455718994,0.0,201.58450317382807,214.0,60431.39453125,0.0,4033.990966796875,1.0,279.1420288085937,283.0315856933594,295.4886169433594,299.3308410644531,293.1499938964844,293.1499938964844,278.8500061035156,33225.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472801089286804,1.0,0.0,0.0,3.714806079864502,3.714830160140991,9.208005735672486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.302734375,0.0,1585.3443603515625,1895.4371337890625,0.0,3838.42626953125,0.9179785251617432,1.0,0.0,3.0,1.0,0.0
18109440,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8616628050804138,0.4721213281154632,0.4276978671550751,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9914479851722716,0.7131752371788025,0.6761102080345154,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8946481347084045,0.5296278595924377,0.3716822862625122,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8313364386558533,0.421540766954422,0.4026391208171844,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7006112933158875,0.2472003847360611,1.1324987411499023,285.0084228515625,284.95001220703125,301.07342529296875,292.5014953613281,298.2943725585937,297.2548217773437,285.0074462890625,1.0,0.684508740901947,0.3630082607269287,0.3630082607269287,1.0,1.0,-3.6158151626586914,0.9831948280334472,2.632620334625244,0.1712907552719116,0.959219455718994,0.959219455718994,0.0,201.58450317382807,214.0,60431.39453125,0.0,4033.990966796875,1.0,279.1420288085937,283.0315856933594,295.4886169433594,299.3308410644531,293.1499938964844,293.1499938964844,278.8500061035156,33225.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472801089286804,1.0,0.0,0.0,3.714806079864502,3.714830160140991,9.208005735672486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.302734375,0.0,1585.3443603515625,1895.4371337890625,0.0,3838.42626953125,0.9179785251617432,1.0,0.0,3.0,1.0,0.0
18109500,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8583774566650391,0.4713779389858246,0.4274389147758484,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.988389253616333,0.7124754190444946,0.6757111549377441,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8924015164375305,0.5311983823776245,0.3730479478836059,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.828715980052948,0.4215719699859619,0.4029735326766968,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6980572938919067,0.2471373826265335,1.1332801580429075,284.8809509277344,284.95001220703125,301.07501220703125,292.49530029296875,298.2893981933594,297.2500915527344,284.8793334960937,1.0,0.6862494945526123,0.3623996078968048,0.3623996078968048,1.0,1.0,-3.61799430847168,0.9819549918174744,2.63603949546814,0.1695959419012069,0.8723191618919373,0.8723191618919373,0.0,204.6028747558593,214.0,61358.8046875,0.0,4058.381103515625,1.0,278.8965759277344,282.87939453125,295.53399658203125,299.5406799316406,293.1499938964844,293.1499938964844,278.8500061035156,37317.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539436101913452,1.0,0.0,0.0,3.68744707107544,3.687471628189087,9.072873581317252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.6826171875,0.0,1585.1898193359375,1895.4371337890625,0.0,3898.419189453125,0.9125754833221436,1.0,0.0,3.0,1.0,0.0
18109560,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.854871928691864,0.4705044031143188,0.4267555177211761,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9851632714271544,0.7117928266525269,0.6751071810722351,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8899521827697754,0.5326551795005798,0.3741322755813598,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8259333968162537,0.4214650988578796,0.4030075371265411,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6953389048576355,0.2469784766435623,1.133203625679016,284.9004821777344,284.95001220703125,301.0762939453125,292.4890441894531,298.2845764160156,297.2447509765625,284.9018859863281,1.0,0.687637984752655,0.3620403110980987,0.3620403110980987,1.0,1.0,-3.6177010536193848,0.9806719422340392,2.6370291709899902,0.168363019824028,0.8648645877838135,0.8648645877838135,0.0,207.5448608398437,217.0,61129.55859375,0.0,4075.798828125,1.0,278.8570861816406,282.9009704589844,295.5165405273437,299.473388671875,293.1499938964844,293.1499938964844,279.1499938964844,38630.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956373929977417,1.0,0.0,0.0,3.61123275756836,3.6112568378448486,8.701703109181835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.197265625,0.0,1509.936767578125,1895.4371337890625,0.0,3920.19775390625,0.8987100720405579,1.0,0.0,3.0,1.0,0.0
18109620,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8507563471794128,0.4700987040996551,0.4262384474277496,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9813011884689332,0.7120999693870544,0.6751243472099304,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8880062103271484,0.5367469787597656,0.3768679499626159,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8227578997612,0.4220865666866302,0.4035283625125885,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6921806931495667,0.2471976727247238,1.1342048645019531,285.0031433105469,284.95001220703125,301.0780029296875,292.47637939453125,298.284912109375,297.24755859375,285.0024108886719,1.0,0.6902031302452087,0.361321747303009,0.361321747303009,1.0,1.0,-3.622211217880249,0.979827880859375,2.642383337020874,0.1662820279598236,0.9559602737426758,0.9559602737426758,0.0,211.5417022705078,220.0,60448.2109375,0.0,4112.42822265625,1.0,279.1420593261719,283.02655029296875,295.4579467773437,299.3009338378906,293.1499938964844,293.1499938964844,278.8500061035156,33523.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490678906440736,1.0,0.0,0.0,3.720296859741211,3.7203209400177,9.235245670424774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.6806640625,0.0,1593.907470703125,1895.4371337890625,0.0,3854.56103515625,0.919455349445343,1.0,0.0,3.0,1.0,0.0
18109680,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8507563471794128,0.4700987040996551,0.4262384474277496,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9813011884689332,0.7120999693870544,0.6751243472099304,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8880062103271484,0.5367469787597656,0.3768679499626159,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8227578997612,0.4220865666866302,0.4035283625125885,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6921806931495667,0.2471976727247238,1.1342048645019531,285.0031433105469,284.95001220703125,301.0780029296875,292.47637939453125,298.284912109375,297.24755859375,285.0024108886719,1.0,0.6902031302452087,0.361321747303009,0.361321747303009,1.0,1.0,-3.622211217880249,0.979827880859375,2.642383337020874,0.1662820279598236,0.9559602737426758,0.9559602737426758,0.0,211.5417022705078,220.0,60448.2109375,0.0,4112.42822265625,1.0,279.1420593261719,283.02655029296875,295.4579467773437,299.3009338378906,293.1499938964844,293.1499938964844,278.8500061035156,33523.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490678906440736,1.0,0.0,0.0,3.720296859741211,3.7203209400177,9.235245670424774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.6806640625,0.0,1593.907470703125,1895.4371337890625,0.0,3854.56103515625,0.919455349445343,1.0,0.0,3.0,1.0,0.0
18109740,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8465423583984375,0.4685770273208618,0.4252990186214447,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.97734272480011,0.7114558815956116,0.6749629378318787,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8859660029411316,0.5398955941200256,0.379340261220932,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8195522427558899,0.4220456480979919,0.4038409292697906,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6890566349029541,0.247044488787651,1.134842872619629,284.9008483886719,284.95001220703125,301.0785827636719,292.4634704589844,298.2784729003906,297.2416687011719,284.9021301269531,1.0,0.6924617290496826,0.3606031537055969,0.3606031537055969,1.0,1.0,-3.625014066696167,0.9784272909164428,2.6465868949890137,0.1642693430185318,0.864037811756134,0.864037811756134,0.0,215.45797729492188,223.0,61136.77734375,0.0,4144.095703125,1.0,278.8570251464844,282.9010009765625,295.4880065917969,299.4439697265625,293.1499938964844,293.1499938964844,279.1499938964844,38720.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575948119163512,1.0,0.0,0.0,3.611716508865357,3.6117405891418457,8.704034826223506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.8837890625,0.0,1511.1329345703125,1895.4371337890625,0.0,3931.1171875,0.8988602161407471,1.0,0.0,3.0,1.0,0.0
18109800,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8465423583984375,0.4685770273208618,0.4252990186214447,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.97734272480011,0.7114558815956116,0.6749629378318787,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8859660029411316,0.5398955941200256,0.379340261220932,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8195522427558899,0.4220456480979919,0.4038409292697906,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6890566349029541,0.247044488787651,1.134842872619629,284.9008483886719,284.95001220703125,301.0785827636719,292.4634704589844,298.2784729003906,297.2416687011719,284.9021301269531,1.0,0.6924617290496826,0.3606031537055969,0.3606031537055969,1.0,1.0,-3.625014066696167,0.9784272909164428,2.6465868949890137,0.1642693430185318,0.864037811756134,0.864037811756134,0.0,215.45797729492188,223.0,61136.77734375,0.0,4144.095703125,1.0,278.8570251464844,282.9010009765625,295.4880065917969,299.4439697265625,293.1499938964844,293.1499938964844,279.1499938964844,38720.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575948119163512,1.0,0.0,0.0,3.611716508865357,3.6117405891418457,8.704034826223506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.8837890625,0.0,1511.1329345703125,1895.4371337890625,0.0,3931.1171875,0.8988602161407471,1.0,0.0,3.0,1.0,0.0
18109860,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.843650221824646,0.4682217836380005,0.4248030185699463,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9745798707008362,0.7119902968406677,0.6752465963363647,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8852778673171997,0.544087290763855,0.3821221590042114,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8174067735671997,0.4226880371570587,0.4043483734130859,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6869297623634338,0.2473035454750061,1.1358697414398191,285.0039367675781,284.95001220703125,301.0780029296875,292.4503479003906,298.27978515625,297.2461242675781,285.00323486328125,1.0,0.6946021318435669,0.3600051999092102,0.3600051999092102,1.0,1.0,-3.629940986633301,0.9780750870704652,2.6518659591674805,0.1625861525535583,0.9558119773864746,0.9558119773864746,0.0,218.47398376464844,226.0,60454.56640625,0.0,4175.904296875,1.0,279.1420593261719,283.027099609375,295.43096923828125,299.2735900878906,293.1499938964844,293.1499938964844,278.8500061035156,33535.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950118124485016,1.0,0.0,0.0,3.7201335430145264,3.720157623291016,9.23443508327182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.66796875,0.0,1593.8101806640625,1895.4371337890625,0.0,3864.026123046875,0.9194348454475404,1.0,0.0,3.0,1.0,0.0
18109920,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.843650221824646,0.4682217836380005,0.4248030185699463,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9745798707008362,0.7119902968406677,0.6752465963363647,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8852778673171997,0.544087290763855,0.3821221590042114,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8174067735671997,0.4226880371570587,0.4043483734130859,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6869297623634338,0.2473035454750061,1.1358697414398191,285.0039367675781,284.95001220703125,301.0780029296875,292.4503479003906,298.27978515625,297.2461242675781,285.00323486328125,1.0,0.6946021318435669,0.3600051999092102,0.3600051999092102,1.0,1.0,-3.629940986633301,0.9780750870704652,2.6518659591674805,0.1625861525535583,0.9558119773864746,0.9558119773864746,0.0,218.47398376464844,226.0,60454.56640625,0.0,4175.904296875,1.0,279.1420593261719,283.027099609375,295.43096923828125,299.2735900878906,293.1499938964844,293.1499938964844,278.8500061035156,33535.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950118124485016,1.0,0.0,0.0,3.7201335430145264,3.720157623291016,9.23443508327182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.66796875,0.0,1593.8101806640625,1895.4371337890625,0.0,3864.026123046875,0.9194348454475404,1.0,0.0,3.0,1.0,0.0
18109980,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8400892019271851,0.466724157333374,0.4238650500774383,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9710704684257508,0.7113726735115051,0.6751188039779663,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8838741779327393,0.5472946763038635,0.3846223056316376,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.814698338508606,0.4226448833942413,0.404641330242157,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6843385100364685,0.2471648454666137,1.1365022659301758,284.9020690917969,284.95001220703125,301.0762939453125,292.43707275390625,298.27374267578125,297.2410583496094,284.9029541015625,1.0,0.6966415047645569,0.3594072461128235,0.3594072461128235,1.0,1.0,-3.632789850234986,0.9770645499229432,2.655725240707397,0.1609489619731903,0.8646848201751709,0.8646848201751709,0.0,221.93739318847656,229.0,61158.88671875,0.0,4204.9931640625,1.0,278.8577575683594,282.9014892578125,295.4608459472656,299.4173583984375,293.1499938964844,293.1499938964844,279.1499938964844,38556.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585868716239928,1.0,0.0,0.0,3.613803148269653,3.613827228546143,8.714094974493491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.267578125,0.0,1512.2100830078125,1895.4371337890625,0.0,3939.97900390625,0.8992806673049927,1.0,0.0,3.0,1.0,0.0
18110040,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8400892019271851,0.466724157333374,0.4238650500774383,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9710704684257508,0.7113726735115051,0.6751188039779663,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8838741779327393,0.5472946763038635,0.3846223056316376,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.814698338508606,0.4226448833942413,0.404641330242157,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6843385100364685,0.2471648454666137,1.1365022659301758,284.9020690917969,284.95001220703125,301.0762939453125,292.43707275390625,298.27374267578125,297.2410583496094,284.9029541015625,1.0,0.6966415047645569,0.3594072461128235,0.3594072461128235,1.0,1.0,-3.632789850234986,0.9770645499229432,2.655725240707397,0.1609489619731903,0.8646848201751709,0.8646848201751709,0.0,221.93739318847656,229.0,61158.88671875,0.0,4204.9931640625,1.0,278.8577575683594,282.9014892578125,295.4608459472656,299.4173583984375,293.1499938964844,293.1499938964844,279.1499938964844,38556.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585868716239928,1.0,0.0,0.0,3.613803148269653,3.613827228546143,8.714094974493491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.267578125,0.0,1512.2100830078125,1895.4371337890625,0.0,3939.97900390625,0.8992806673049927,1.0,0.0,3.0,1.0,0.0
18110100,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8384684920310974,0.4664801359176636,0.4234272539615631,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.969422459602356,0.7115264534950256,0.6750320792198181,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.883331835269928,0.5493528842926025,0.3858965337276459,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8134387135505676,0.422892689704895,0.4047557115554809,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6831210255622864,0.2472421079874038,1.1366201639175415,285.013427734375,284.95001220703125,301.07501220703125,292.43035888671875,298.273681640625,297.2427062988281,285.01446533203125,1.0,0.6975865960121155,0.3591082394123077,0.3591082394123077,1.0,1.0,-3.6339638233184814,0.9764856100082396,2.657478094100952,0.1599680483341217,0.94215726852417,0.94215726852417,0.0,223.5308532714844,229.0,60334.765625,0.0,4218.03955078125,1.0,279.1008605957031,283.03546142578125,295.4022521972656,299.20196533203125,293.1499938964844,293.1499938964844,279.1499938964844,34219.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529666304588318,1.0,0.0,0.0,3.659344434738159,3.659368276596069,8.935109576668765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.1650390625,0.0,1530.22998046875,1895.4371337890625,0.0,3889.64794921875,0.9076330065727234,1.0,0.0,3.0,1.0,0.0
18110160,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8375345468521118,0.4663702845573425,0.4233658611774444,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9684939980506896,0.7118546962738037,0.6753586530685425,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8835045695304871,0.551540195941925,0.3874350190162658,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.812786340713501,0.4232713580131531,0.4051278531551361,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6824808120727539,0.2474226355552673,1.1374971866607666,285.0041198730469,284.95001220703125,301.07342529296875,292.4236145019531,298.27471923828125,297.2458801269531,285.0030517578125,1.0,0.6986613273620605,0.3587988018989563,0.3587988018989563,1.0,1.0,-3.637633800506592,0.9766573905944824,2.6609766483306885,0.1592267304658889,0.9560399651527404,0.9560399651527404,0.0,224.7407073974609,232.0,60463.71875,0.0,4235.40234375,1.0,279.1430969238281,283.0267028808594,295.4034423828125,299.24676513671875,293.1499938964844,293.1499938964844,278.8500061035156,33471.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511239528656006,1.0,0.0,0.0,3.72265625,3.722680568695069,9.246964509657118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.0576171875,0.0,1596.2171630859375,1895.4371337890625,0.0,3873.081787109375,0.9196891784667968,1.0,0.0,3.0,1.0,0.0
18110220,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8342412114143372,0.4648729860782623,0.4224357903003692,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9650527238845824,0.7111591696739197,0.6751696467399597,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8823334574699402,0.5547818541526794,0.3899661898612976,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.810217022895813,0.4232059419155121,0.4054038822650909,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6800897121429443,0.2472750842571258,1.1380972862243652,284.9012756347656,284.95001220703125,301.0694274902344,292.4100341796875,298.2681579589844,297.2410888671875,284.9023742675781,1.0,0.7006277441978455,0.358179897069931,0.358179897069931,1.0,1.0,-3.6403968334198,0.9755446314811708,2.6648521423339844,0.1575099527835846,0.864409327507019,0.864409327507019,0.0,228.09405517578125,235.0,61164.35546875,0.0,4263.68017578125,1.0,278.857421875,282.9006042480469,295.4342041015625,299.3911437988281,293.1499938964844,293.1499938964844,279.1499938964844,38624.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596703052520752,1.0,0.0,0.0,3.614155530929565,3.614179611206055,8.715794024283241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.6123046875,0.0,1513.09912109375,1895.4371337890625,0.0,3949.646484375,0.8993192911148071,1.0,0.0,3.0,1.0,0.0
18110280,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8342412114143372,0.4648729860782623,0.4224357903003692,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9650527238845824,0.7111591696739197,0.6751696467399597,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8823334574699402,0.5547818541526794,0.3899661898612976,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.810217022895813,0.4232059419155121,0.4054038822650909,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6800897121429443,0.2472750842571258,1.1380972862243652,284.9012756347656,284.95001220703125,301.0694274902344,292.4100341796875,298.2681579589844,297.2410888671875,284.9023742675781,1.0,0.7006277441978455,0.358179897069931,0.358179897069931,1.0,1.0,-3.6403968334198,0.9755446314811708,2.6648521423339844,0.1575099527835846,0.864409327507019,0.864409327507019,0.0,228.09405517578125,235.0,61164.35546875,0.0,4263.68017578125,1.0,278.857421875,282.9006042480469,295.4342041015625,299.3911437988281,293.1499938964844,293.1499938964844,279.1499938964844,38624.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596703052520752,1.0,0.0,0.0,3.614155530929565,3.614179611206055,8.715794024283241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.6123046875,0.0,1513.09912109375,1895.4371337890625,0.0,3949.646484375,0.8993192911148071,1.0,0.0,3.0,1.0,0.0
18110340,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8318406343460083,0.4645116627216339,0.4219341576099396,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9624851942062378,0.7115522623062134,0.6753312945365906,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8820931315422058,0.5590708255767822,0.3928088843822479,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8083642721176147,0.423807293176651,0.4058680832386017,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6783443689346313,0.2475196123123169,1.1390342712402344,285.00396728515625,284.95001220703125,301.0643005371094,292.3963623046875,298.2685546875,297.2460021972656,285.0032653808594,1.0,0.7025946974754333,0.3575609624385834,0.3575609624385834,1.0,1.0,-3.645083427429199,0.9750421047210692,2.67004132270813,0.1557304859161377,0.9560738801956176,0.9560738801956176,0.0,230.8472137451172,238.0,60466.86328125,0.0,4293.486328125,1.0,279.14208984375,283.0267333984375,295.3769836425781,299.2200012207031,293.1499938964844,293.1499938964844,278.8500061035156,33539.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522296786308287,1.0,0.0,0.0,3.721285343170166,3.7213094234466553,9.240154099643404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.8876953125,0.0,1595.163818359375,1895.4371337890625,0.0,3883.0263671875,0.9196957349777222,1.0,0.0,3.0,1.0,0.0
18110400,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8318406343460083,0.4645116627216339,0.4219341576099396,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9624851942062378,0.7115522623062134,0.6753312945365906,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8820931315422058,0.5590708255767822,0.3928088843822479,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8083642721176147,0.423807293176651,0.4058680832386017,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6783443689346313,0.2475196123123169,1.1390342712402344,285.00396728515625,284.95001220703125,301.0643005371094,292.3963623046875,298.2685546875,297.2460021972656,285.0032653808594,1.0,0.7025946974754333,0.3575609624385834,0.3575609624385834,1.0,1.0,-3.645083427429199,0.9750421047210692,2.67004132270813,0.1557304859161377,0.9560738801956176,0.9560738801956176,0.0,230.8472137451172,238.0,60466.86328125,0.0,4293.486328125,1.0,279.14208984375,283.0267333984375,295.3769836425781,299.2200012207031,293.1499938964844,293.1499938964844,278.8500061035156,33539.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522296786308287,1.0,0.0,0.0,3.721285343170166,3.7213094234466553,9.240154099643404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.8876953125,0.0,1595.163818359375,1895.4371337890625,0.0,3883.0263671875,0.9196957349777222,1.0,0.0,3.0,1.0,0.0
18110460,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8286741971969604,0.4630122184753418,0.420989453792572,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9589961767196656,0.7107658386230469,0.6750458478927612,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8810207843780518,0.5623428821563721,0.3953545689582824,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8057996034622192,0.4237141907215118,0.4061118960380554,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6760464310646057,0.2473559528589248,1.1395479440689087,284.9017944335937,284.95001220703125,301.0580139160156,292.382568359375,298.2614440917969,297.2413330078125,284.9026794433594,1.0,0.7045146822929382,0.3569392263889313,0.3569392263889313,1.0,1.0,-3.6475870609283447,0.9738313555717468,2.673755645751953,0.1539734601974487,0.8646694421768188,0.8646694421768188,0.0,234.18951416015625,241.0,61165.01171875,0.0,4321.0908203125,1.0,278.8577575683594,282.9009704589844,295.4063415527344,299.3628234863281,293.1499938964844,293.1499938964844,279.1499938964844,38569.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960694134235382,1.0,0.0,0.0,3.614614248275757,3.614638328552246,8.718006370145304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.888671875,0.0,1513.1968994140625,1895.4371337890625,0.0,3958.770751953125,0.8994661569595337,1.0,0.0,3.0,1.0,0.0
18110520,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8286741971969604,0.4630122184753418,0.420989453792572,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9589961767196656,0.7107658386230469,0.6750458478927612,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8810207843780518,0.5623428821563721,0.3953545689582824,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8057996034622192,0.4237141907215118,0.4061118960380554,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6760464310646057,0.2473559528589248,1.1395479440689087,284.9017944335937,284.95001220703125,301.0580139160156,292.382568359375,298.2614440917969,297.2413330078125,284.9026794433594,1.0,0.7045146822929382,0.3569392263889313,0.3569392263889313,1.0,1.0,-3.6475870609283447,0.9738313555717468,2.673755645751953,0.1539734601974487,0.8646694421768188,0.8646694421768188,0.0,234.18951416015625,241.0,61165.01171875,0.0,4321.0908203125,1.0,278.8577575683594,282.9009704589844,295.4063415527344,299.3628234863281,293.1499938964844,293.1499938964844,279.1499938964844,38569.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960694134235382,1.0,0.0,0.0,3.614614248275757,3.614638328552246,8.718006370145304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.888671875,0.0,1513.1968994140625,1895.4371337890625,0.0,3958.770751953125,0.8994661569595337,1.0,0.0,3.0,1.0,0.0
18110580,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8263766169548035,0.462645947933197,0.4204874336719513,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9564110040664672,0.7110698223114014,0.6751275062561035,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8808693289756775,0.5666763186454773,0.3982279896736145,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8039673566818237,0.4242906272411346,0.4065538942813873,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6743806600570679,0.2475861608982086,1.140421748161316,285.00372314453125,284.95001220703125,301.0505676269531,292.36871337890625,298.2613220214844,297.2463684082031,285.00299072265625,1.0,0.7064443230628967,0.3563174903392792,0.3563174903392792,1.0,1.0,-3.652111530303955,0.9732588529586792,2.6788525581359863,0.1521662175655365,0.9556915163993835,0.9556915163993835,0.0,236.9254150390625,244.0,60458.0546875,0.0,4350.4736328125,1.0,279.14208984375,283.0266418457031,295.34918212890625,299.19146728515625,293.1499938964844,293.1499938964844,278.8500061035156,33552.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953238010406494,1.0,0.0,0.0,3.7208423614501953,3.720866680145264,9.23795482776768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.8779296875,0.0,1594.753173828125,1895.4371337890625,0.0,3892.085205078125,0.9196007251739502,1.0,0.0,3.0,1.0,0.0
18110640,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8263766169548035,0.462645947933197,0.4204874336719513,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9564110040664672,0.7110698223114014,0.6751275062561035,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8808693289756775,0.5666763186454773,0.3982279896736145,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8039673566818237,0.4242906272411346,0.4065538942813873,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6743806600570679,0.2475861608982086,1.140421748161316,285.00372314453125,284.95001220703125,301.0505676269531,292.36871337890625,298.2613220214844,297.2463684082031,285.00299072265625,1.0,0.7064443230628967,0.3563174903392792,0.3563174903392792,1.0,1.0,-3.652111530303955,0.9732588529586792,2.6788525581359863,0.1521662175655365,0.9556915163993835,0.9556915163993835,0.0,236.9254150390625,244.0,60458.0546875,0.0,4350.4736328125,1.0,279.14208984375,283.0266418457031,295.34918212890625,299.19146728515625,293.1499938964844,293.1499938964844,278.8500061035156,33552.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953238010406494,1.0,0.0,0.0,3.7208423614501953,3.720866680145264,9.23795482776768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.8779296875,0.0,1594.753173828125,1895.4371337890625,0.0,3892.085205078125,0.9196007251739502,1.0,0.0,3.0,1.0,0.0
18110700,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8251745104789734,0.4619648456573486,0.4202188551425934,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.955052375793457,0.7107331156730652,0.6751781702041626,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8807305693626404,0.5683892369270325,0.3996574282646179,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8030261397361755,0.4243024885654449,0.4068071842193603,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6735528707504272,0.2475532442331314,1.1410659551620483,284.8798828125,284.95001220703125,301.0464172363281,292.3617858886719,298.25811767578125,297.2448425292969,284.8784484863281,1.0,0.7074633240699768,0.3560066223144531,0.3560066223144531,1.0,1.0,-3.654656171798706,0.973052442073822,2.68160367012024,0.151425689458847,0.8702772259712219,0.8702772259712219,0.0,238.3881683349609,244.0,61378.921875,0.0,4366.53955078125,1.0,278.896240234375,282.8778381347656,295.3956604003906,299.4014587402344,293.1499938964844,293.1499938964844,278.8500061035156,37560.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959504783153534,1.0,0.0,0.0,3.68938946723938,3.6894140243530273,9.08243464436964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.94140625,0.0,1589.232421875,1895.4371337890625,0.0,3948.170166015625,0.9132028222084044,1.0,0.0,3.0,1.0,0.0
18110760,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8233266472816467,0.4611458778381347,0.4195485711097717,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9529085755348206,0.7101959586143494,0.674767255783081,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8799067139625549,0.5699794292449951,0.4008019268512726,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8014655113220215,0.4241722524166107,0.4067783951759338,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6721857190132141,0.2474088668823242,1.140885353088379,284.9012756347656,284.95001220703125,301.0419921875,292.3548278808594,298.2536926269531,297.24176025390625,284.90264892578125,1.0,0.7083317041397095,0.3557069599628448,0.3557069599628448,1.0,1.0,-3.6544830799102783,0.9720322489738464,2.682450771331787,0.1504337638616562,0.8640791177749634,0.8640791177749634,0.0,240.2530670166016,247.0,61140.22265625,0.0,4377.71435546875,1.0,278.8570861816406,282.9012145996094,295.3791809082031,299.3343200683594,293.1499938964844,293.1499938964844,279.1499938964844,38734.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961717128753662,1.0,0.0,0.0,3.611694097518921,3.611718416213989,8.70392682372767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.439453125,0.0,1511.2120361328125,1895.4371337890625,0.0,3967.8779296875,0.8989258408546448,1.0,0.0,3.0,1.0,0.0
18110820,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8210826516151428,0.4607734680175781,0.4190352857112884,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9502859711647034,0.7104102969169617,0.6747589111328125,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8798104524612427,0.5743563175201416,0.403698205947876,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.799680233001709,0.4247225821018219,0.407192051410675,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6705761551856995,0.247624784708023,1.1416856050491333,285.0034484863281,284.95001220703125,301.03228759765625,292.3409118652344,298.2530822753906,297.2468566894531,285.00274658203125,1.0,0.7102276682853699,0.3551076054573059,0.3551076054573059,1.0,1.0,-3.658790111541748,0.9714544415473938,2.687335729598999,0.1486780345439911,0.955182671546936,0.955182671546936,0.0,242.9925994873047,250.0,60441.23046875,0.0,4406.6435546875,1.0,279.1420593261719,283.0267333984375,295.3212280273437,299.1621398925781,293.1499938964844,293.1499938964844,278.8500061035156,33560.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954197108745575,1.0,0.0,0.0,3.719659805297852,3.719683885574341,9.232083471033548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.671875,0.0,1593.457275390625,1895.4371337890625,0.0,3900.693359375,0.9193463921546936,1.0,0.0,3.0,1.0,0.0
