time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110880,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8210826516151428,0.4607734680175781,0.4190352857112884,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9502859711647034,0.7104102969169617,0.6747589111328125,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8798104524612427,0.5743563175201416,0.403698205947876,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.799680233001709,0.4247225821018219,0.407192051410675,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6705761551856995,0.247624784708023,1.1416856050491333,285.0034484863281,284.95001220703125,301.03228759765625,292.3409118652344,298.2530822753906,297.2468566894531,285.00274658203125,1.0,0.7102276682853699,0.3551076054573059,0.3551076054573059,1.0,1.0,-3.658790111541748,0.9714544415473938,2.687335729598999,0.1486780345439911,0.955182671546936,0.955182671546936,0.0,242.9925994873047,250.0,60441.23046875,0.0,4406.6435546875,1.0,279.1420593261719,283.0267333984375,295.3212280273437,299.1621398925781,293.1499938964844,293.1499938964844,278.8500061035156,33560.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954197108745575,1.0,0.0,0.0,3.719659805297852,3.719683885574341,9.232083471033548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.671875,0.0,1593.457275390625,1895.4371337890625,0.0,3900.693359375,0.9193463921546936,1.0,0.0,3.0,1.0,0.0
18110940,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8180878162384033,0.4592732191085815,0.4180870652198791,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9467523097991944,0.7094496488571167,0.6743087768554688,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8789204955101013,0.5776907801628113,0.4062893986701965,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7972437143325806,0.424577534198761,0.4073871374130249,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6684576272964478,0.2474333196878433,1.142075538635254,284.9017639160156,284.95001220703125,301.0214233398437,292.3269958496094,298.2449645996094,297.2423400878906,284.9026184082031,1.0,0.7120813131332397,0.3545082509517669,0.3545082509517669,1.0,1.0,-3.6609389781951904,0.970189332962036,2.6907496452331543,0.146968126296997,0.8639460206031799,0.8639460206031799,0.0,246.3253326416016,253.0,61130.05859375,0.0,4433.38623046875,1.0,278.8577575683594,282.901611328125,295.3505554199219,299.3042297363281,293.1499938964844,293.1499938964844,279.1499938964844,38590.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962614357471466,1.0,0.0,0.0,3.611985445022583,3.612009525299072,8.705330856173532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.28515625,0.0,1510.463623046875,1895.4371337890625,0.0,3975.85595703125,0.8988973498344421,1.0,0.0,3.0,1.0,0.0
18111000,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8180878162384033,0.4592732191085815,0.4180870652198791,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9467523097991944,0.7094496488571167,0.6743087768554688,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8789204955101013,0.5776907801628113,0.4062893986701965,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7972437143325806,0.424577534198761,0.4073871374130249,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6684576272964478,0.2474333196878433,1.142075538635254,284.9017639160156,284.95001220703125,301.0214233398437,292.3269958496094,298.2449645996094,297.2423400878906,284.9026184082031,1.0,0.7120813131332397,0.3545082509517669,0.3545082509517669,1.0,1.0,-3.6609389781951904,0.970189332962036,2.6907496452331543,0.146968126296997,0.8639460206031799,0.8639460206031799,0.0,246.3253326416016,253.0,61130.05859375,0.0,4433.38623046875,1.0,278.8577575683594,282.901611328125,295.3505554199219,299.3042297363281,293.1499938964844,293.1499938964844,279.1499938964844,38590.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962614357471466,1.0,0.0,0.0,3.611985445022583,3.612009525299072,8.705330856173532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.28515625,0.0,1510.463623046875,1895.4371337890625,0.0,3975.85595703125,0.8988973498344421,1.0,0.0,3.0,1.0,0.0
18111060,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8158953785896301,0.458894670009613,0.4175776243209839,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9441319704055786,0.7095763683319092,0.6742271780967712,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.878899335861206,0.5821107029914856,0.4092192053794861,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7955246567726135,0.4251022040843963,0.4077812135219574,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6669202446937561,0.2476366907358169,1.142829418182373,285.0032958984375,284.95001220703125,301.0094299316406,292.3130798339844,298.2439270019531,297.2475280761719,285.0025939941406,1.0,0.7139485478401184,0.3539429306983948,0.3539429306983948,1.0,1.0,-3.66512393951416,0.9696705341339112,2.695453405380249,0.1453174799680709,0.9545213580131532,0.9545213580131532,0.0,249.0542907714844,256.0,60416.875,0.0,4462.021484375,1.0,279.14208984375,283.0271301269531,295.2932434082031,299.13232421875,293.1499938964844,293.1499938964844,278.8500061035156,33565.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955100119113922,1.0,0.0,0.0,3.7178242206573486,3.717848300933838,9.222973744726914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.630859375,0.0,1591.3907470703125,1895.4371337890625,0.0,3908.78955078125,0.9189316630363464,1.0,0.0,3.0,1.0,0.0
18111120,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8158953785896301,0.458894670009613,0.4175776243209839,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9441319704055786,0.7095763683319092,0.6742271780967712,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.878899335861206,0.5821107029914856,0.4092192053794861,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7955246567726135,0.4251022040843963,0.4077812135219574,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6669202446937561,0.2476366907358169,1.142829418182373,285.0032958984375,284.95001220703125,301.0094299316406,292.3130798339844,298.2439270019531,297.2475280761719,285.0025939941406,1.0,0.7139485478401184,0.3539429306983948,0.3539429306983948,1.0,1.0,-3.66512393951416,0.9696705341339112,2.695453405380249,0.1453174799680709,0.9545213580131532,0.9545213580131532,0.0,249.0542907714844,256.0,60416.875,0.0,4462.021484375,1.0,279.14208984375,283.0271301269531,295.2932434082031,299.13232421875,293.1499938964844,293.1499938964844,278.8500061035156,33565.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955100119113922,1.0,0.0,0.0,3.7178242206573486,3.717848300933838,9.222973744726914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.630859375,0.0,1591.3907470703125,1895.4371337890625,0.0,3908.78955078125,0.9189316630363464,1.0,0.0,3.0,1.0,0.0
18111180,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8129309415817261,0.4573937952518463,0.4166275262832641,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9405991435050964,0.7085311412811279,0.6736971139907837,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.878088116645813,0.5854755640029907,0.4118327498435974,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7931616306304932,0.4249310493469238,0.4079519808292389,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6648848056793213,0.2474330812692642,1.1431658267974854,284.90185546875,284.95001220703125,300.99627685546875,292.2991943359375,298.2353820800781,297.2430725097656,284.9027099609375,1.0,0.7157726287841797,0.3533776402473449,0.3533776402473449,1.0,1.0,-3.667107582092285,0.968457043170929,2.698650598526001,0.1437155753374099,0.8634577393531799,0.8634577393531799,0.0,252.3856658935547,259.0,61102.4609375,0.0,4488.3740234375,1.0,278.8577880859375,282.9023132324219,295.3226928710937,299.2743225097656,293.1499938964844,293.1499938964844,279.1499938964844,38595.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635022878646852,1.0,0.0,0.0,3.609754800796509,3.609778881072998,8.694581765666953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.546875,0.0,1508.057861328125,1895.4371337890625,0.0,3983.743408203125,0.8984062671661377,1.0,0.0,3.0,1.0,0.0
18111240,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8129309415817261,0.4573937952518463,0.4166275262832641,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9405991435050964,0.7085311412811279,0.6736971139907837,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.878088116645813,0.5854755640029907,0.4118327498435974,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7931616306304932,0.4249310493469238,0.4079519808292389,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6648848056793213,0.2474330812692642,1.1431658267974854,284.90185546875,284.95001220703125,300.99627685546875,292.2991943359375,298.2353820800781,297.2430725097656,284.9027099609375,1.0,0.7157726287841797,0.3533776402473449,0.3533776402473449,1.0,1.0,-3.667107582092285,0.968457043170929,2.698650598526001,0.1437155753374099,0.8634577393531799,0.8634577393531799,0.0,252.3856658935547,259.0,61102.4609375,0.0,4488.3740234375,1.0,278.8577880859375,282.9023132324219,295.3226928710937,299.2743225097656,293.1499938964844,293.1499938964844,279.1499938964844,38595.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635022878646852,1.0,0.0,0.0,3.609754800796509,3.609778881072998,8.694581765666953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.546875,0.0,1508.057861328125,1895.4371337890625,0.0,3983.743408203125,0.8984062671661377,1.0,0.0,3.0,1.0,0.0
18111300,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8115372657775879,0.4571365416049957,0.416183739900589,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9389250874519348,0.7084663510322571,0.6734088659286499,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8777951598167419,0.5876434445381165,0.4131703972816467,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7920477390289307,0.4251151382923126,0.4080056250095367,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6639043688774109,0.2474764138460159,1.1431281566619873,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,298.2340393066406,297.24493408203125,285.013427734375,1.0,0.7166237831115723,0.35309499502182,0.35309499502182,1.0,1.0,-3.667847871780396,0.9677774906158448,2.700070381164551,0.1427562832832336,0.9402781128883362,0.9402781128883362,0.0,253.9378356933593,259.0,60266.69921875,0.0,4500.166015625,1.0,279.1007385253906,283.0357971191406,295.26373291015625,299.0580444335937,293.1499938964844,293.1499938964844,279.1499938964844,34249.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578306078910828,1.0,0.0,0.0,3.6548125743865967,3.654836416244507,8.912991802390025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.74609375,0.0,1525.411865234375,1895.4371337890625,0.0,3933.22412109375,0.9066356420516968,1.0,0.0,3.0,1.0,0.0
18111360,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8107360601425171,0.4570085108280182,0.416106641292572,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9379651546478271,0.7085702419281006,0.6735277771949768,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8781110048294067,0.5899373292922974,0.4147844612598419,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7914834022521973,0.4254284203052521,0.408316820859909,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6633981466293335,0.2476236820220947,1.1438535451889038,285.00299072265625,284.95001220703125,300.98199462890625,292.285400390625,298.2337951660156,297.248291015625,285.0019226074219,1.0,0.7176093459129333,0.3528153598308563,0.3528153598308563,1.0,1.0,-3.6710846424102783,0.9678779244422911,2.703206777572632,0.1420703679323196,0.9536731243133544,0.9536731243133544,0.0,255.1208953857422,262.0,60386.6328125,0.0,4516.5771484375,1.0,279.14306640625,283.0271911621094,295.2645568847656,299.1017150878906,293.1499938964844,293.1499938964844,278.8500061035156,33509.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559141397476196,1.0,0.0,0.0,3.7173640727996826,3.717388391494751,9.220691481459652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.544921875,0.0,1590.4344482421875,1895.4371337890625,0.0,3916.081787109375,0.918521761894226,1.0,0.0,3.0,1.0,0.0
18111420,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8077789545059204,0.455507218837738,0.4151652157306671,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9344738721847534,0.7074431777000427,0.6729304194450378,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.877389669418335,0.5933312177658081,0.4174272418022156,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.78920578956604,0.4252316653728485,0.4084693789482116,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.661454975605011,0.2474096268415451,1.1441571712493896,284.9012451171875,284.95001220703125,300.9665832519531,292.27166748046875,298.2247009277344,297.2438659667969,284.9023132324219,1.0,0.7194072008132935,0.3522561490535736,0.3522561490535736,1.0,1.0,-3.6729719638824463,0.9666473865509032,2.706324577331543,0.1405016481876373,0.8624836802482605,0.8624836802482605,0.0,258.43994140625,265.0,61065.921875,0.0,4542.65283203125,1.0,278.85748291015625,282.902587890625,295.2953491210937,299.24462890625,293.1499938964844,293.1499938964844,279.1499938964844,38669.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643625020980836,1.0,0.0,0.0,3.606590509414673,3.606614589691162,8.679345455675502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.724609375,0.0,1505.1407470703125,1895.4371337890625,0.0,3991.376708984375,0.8976708054542542,1.0,0.0,3.0,1.0,0.0
18111480,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8077789545059204,0.455507218837738,0.4151652157306671,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9344738721847534,0.7074431777000427,0.6729304194450378,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.877389669418335,0.5933312177658081,0.4174272418022156,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.78920578956604,0.4252316653728485,0.4084693789482116,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.661454975605011,0.2474096268415451,1.1441571712493896,284.9012451171875,284.95001220703125,300.9665832519531,292.27166748046875,298.2247009277344,297.2438659667969,284.9023132324219,1.0,0.7194072008132935,0.3522561490535736,0.3522561490535736,1.0,1.0,-3.6729719638824463,0.9666473865509032,2.706324577331543,0.1405016481876373,0.8624836802482605,0.8624836802482605,0.0,258.43994140625,265.0,61065.921875,0.0,4542.65283203125,1.0,278.85748291015625,282.902587890625,295.2953491210937,299.24462890625,293.1499938964844,293.1499938964844,279.1499938964844,38669.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643625020980836,1.0,0.0,0.0,3.606590509414673,3.606614589691162,8.679345455675502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.724609375,0.0,1505.1407470703125,1895.4371337890625,0.0,3991.376708984375,0.8976708054542542,1.0,0.0,3.0,1.0,0.0
18111540,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8055673241615295,0.4551132023334503,0.4146431386470794,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9318626523017884,0.7073957324028015,0.6726865172386169,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8774691224098206,0.5978313684463501,0.4204074442386627,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7875813245773315,0.4257014691829681,0.4088117778301239,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6600298285484314,0.2475889176130294,1.144802808761597,285.0028076171875,284.95001220703125,300.95001220703125,292.2580261230469,298.2225952148437,297.2491455078125,285.0021057128906,1.0,0.7212172746658325,0.3516969382762909,0.3516969382762909,1.0,1.0,-3.676814794540405,0.96602863073349,2.7107861042022705,0.1388767808675766,0.952912449836731,0.952912449836731,0.0,261.1712341308594,268.0,60353.60546875,0.0,4570.55419921875,1.0,279.1420288085937,283.0281677246094,295.2379455566406,299.0722961425781,293.1499938964844,293.1499938964844,278.8500061035156,33570.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567822217941284,1.0,0.0,0.0,3.712866544723511,3.712890863418579,9.198393513543124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.6533203125,0.0,1585.751953125,1895.4371337890625,0.0,3923.850830078125,0.9178247451782228,1.0,0.0,3.0,1.0,0.0
18111600,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8055673241615295,0.4551132023334503,0.4146431386470794,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9318626523017884,0.7073957324028015,0.6726865172386169,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8774691224098206,0.5978313684463501,0.4204074442386627,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7875813245773315,0.4257014691829681,0.4088117778301239,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6600298285484314,0.2475889176130294,1.144802808761597,285.0028076171875,284.95001220703125,300.95001220703125,292.2580261230469,298.2225952148437,297.2491455078125,285.0021057128906,1.0,0.7212172746658325,0.3516969382762909,0.3516969382762909,1.0,1.0,-3.676814794540405,0.96602863073349,2.7107861042022705,0.1388767808675766,0.952912449836731,0.952912449836731,0.0,261.1712341308594,268.0,60353.60546875,0.0,4570.55419921875,1.0,279.1420288085937,283.0281677246094,295.2379455566406,299.0722961425781,293.1499938964844,293.1499938964844,278.8500061035156,33570.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567822217941284,1.0,0.0,0.0,3.712866544723511,3.712890863418579,9.198393513543124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.6533203125,0.0,1585.751953125,1895.4371337890625,0.0,3923.850830078125,0.9178247451782228,1.0,0.0,3.0,1.0,0.0
18111660,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8025773167610168,0.4536095559597015,0.4136872291564941,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9283919930458068,0.7061854004859924,0.6719991564750671,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8767942786216736,0.6012516021728516,0.4230614304542541,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7853533625602722,0.4254758954048157,0.4089311361312866,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6581479907035828,0.2473626434803009,1.1450378894805908,284.9020080566406,284.95001220703125,300.9326171875,292.2442321777344,298.2129821777344,297.2447204589844,284.90283203125,1.0,0.7229841947555542,0.3511337041854858,0.3511337041854858,1.0,1.0,-3.678467273712158,0.9647068977355956,2.7137603759765625,0.1372876912355423,0.8622046113014221,0.8622046113014221,0.0,264.5018920898437,271.0,61030.63671875,0.0,4596.111328125,1.0,278.8578186035156,282.90411376953125,295.26763916015625,299.214111328125,293.1499938964844,293.1499938964844,279.1499938964844,38607.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651670455932616,1.0,0.0,0.0,3.603941202163696,3.6039650440216064,8.666598318995966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.6279296875,0.0,1501.7889404296875,1895.4371337890625,0.0,3998.50927734375,0.8971250057220459,1.0,0.0,3.0,1.0,0.0
18111720,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8025773167610168,0.4536095559597015,0.4136872291564941,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9283919930458068,0.7061854004859924,0.6719991564750671,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8767942786216736,0.6012516021728516,0.4230614304542541,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7853533625602722,0.4254758954048157,0.4089311361312866,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6581479907035828,0.2473626434803009,1.1450378894805908,284.9020080566406,284.95001220703125,300.9326171875,292.2442321777344,298.2129821777344,297.2447204589844,284.90283203125,1.0,0.7229841947555542,0.3511337041854858,0.3511337041854858,1.0,1.0,-3.678467273712158,0.9647068977355956,2.7137603759765625,0.1372876912355423,0.8622046113014221,0.8622046113014221,0.0,264.5018920898437,271.0,61030.63671875,0.0,4596.111328125,1.0,278.8578186035156,282.90411376953125,295.26763916015625,299.214111328125,293.1499938964844,293.1499938964844,279.1499938964844,38607.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651670455932616,1.0,0.0,0.0,3.603941202163696,3.6039650440216064,8.666598318995966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.6279296875,0.0,1501.7889404296875,1895.4371337890625,0.0,3998.50927734375,0.8971250057220459,1.0,0.0,3.0,1.0,0.0
18111780,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.800405740737915,0.4532082974910736,0.4131639301776886,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9258213043212892,0.7060542106628418,0.6716816425323486,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8769257664680481,0.6057901382446289,0.4260692894458771,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.783779501914978,0.4259181618690491,0.4092500507831573,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6567807793617249,0.2475312948226928,1.145640850067139,285.0025329589844,284.95001220703125,300.9147644042969,292.2301025390625,298.2106018066406,297.2500305175781,285.0018005371094,1.0,0.7247673869132996,0.3505704402923584,0.3505704402923584,1.0,1.0,-3.682173728942871,0.9640257358551024,2.718147993087769,0.1356389969587326,0.9518374800682068,0.9518374800682068,0.0,267.2279052734375,274.0,60313.015625,0.0,4623.68994140625,1.0,279.1420288085937,283.0288391113281,295.2100830078125,299.041748046875,293.1499938964844,293.1499938964844,278.8500061035156,33575.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576200246810912,1.0,0.0,0.0,3.7097010612487793,3.709725141525269,9.182714961752936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.537109375,0.0,1582.17333984375,1895.4371337890625,0.0,3931.34228515625,0.9171110987663268,1.0,0.0,3.0,1.0,0.0
18111840,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.800405740737915,0.4532082974910736,0.4131639301776886,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9258213043212892,0.7060542106628418,0.6716816425323486,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8769257664680481,0.6057901382446289,0.4260692894458771,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.783779501914978,0.4259181618690491,0.4092500507831573,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6567807793617249,0.2475312948226928,1.145640850067139,285.0025329589844,284.95001220703125,300.9147644042969,292.2301025390625,298.2106018066406,297.2500305175781,285.0018005371094,1.0,0.7247673869132996,0.3505704402923584,0.3505704402923584,1.0,1.0,-3.682173728942871,0.9640257358551024,2.718147993087769,0.1356389969587326,0.9518374800682068,0.9518374800682068,0.0,267.2279052734375,274.0,60313.015625,0.0,4623.68994140625,1.0,279.1420288085937,283.0288391113281,295.2100830078125,299.041748046875,293.1499938964844,293.1499938964844,278.8500061035156,33575.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576200246810912,1.0,0.0,0.0,3.7097010612487793,3.709725141525269,9.182714961752936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.537109375,0.0,1582.17333984375,1895.4371337890625,0.0,3931.34228515625,0.9171110987663268,1.0,0.0,3.0,1.0,0.0
18111900,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7992620468139648,0.4525203704833984,0.412882536649704,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9244825839996338,0.7055044770240784,0.6715296506881714,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8769248723983765,0.6075710654258728,0.4275570213794708,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.782969057559967,0.4258612692356109,0.4094394445419311,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6561038494110107,0.2474683821201324,1.1461526155471802,284.8797912597656,284.95001220703125,300.9056701660156,292.222900390625,298.2062683105469,297.2485656738281,284.87847900390625,1.0,0.7257122993469238,0.350288838148117,0.350288838148117,1.0,1.0,-3.684293508529663,0.9637595415115356,2.720534086227417,0.1349750459194183,0.8668816089630127,0.8668816089630127,0.0,268.6912536621094,274.0,61219.7578125,0.0,4638.86669921875,1.0,278.896484375,282.8815002441406,295.2564697265625,299.250732421875,293.1499938964844,293.1499938964844,278.8500061035156,37643.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638635516166688,1.0,0.0,0.0,3.67644476890564,3.676469326019287,9.018813216243872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.396484375,0.0,1575.1732177734375,1895.4371337890625,0.0,3986.9501953125,0.9103509783744812,1.0,0.0,3.0,1.0,0.0
18111960,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.797499418258667,0.4517028033733368,0.4122121632099151,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9224321842193604,0.7047645449638367,0.6709262728691101,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8763213753700256,0.6092345118522644,0.4287470281124115,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7816241979598999,0.4256659150123596,0.4093483686447143,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.654978334903717,0.2472955286502838,1.145843744277954,284.9017028808594,284.95001220703125,300.896484375,292.2156066894531,298.2008361816406,297.24566650390625,284.90301513671875,1.0,0.7265087962150574,0.3500189185142517,0.3500189185142517,1.0,1.0,-3.6837141513824463,0.96269953250885,2.7210147380828857,0.1340723484754562,0.8611621856689453,0.8611621856689453,0.0,270.55035400390625,277.0,60972.4296875,0.0,4648.9375,1.0,278.857177734375,282.9054260253906,295.2397766113281,299.1830139160156,293.1499938964844,293.1499938964844,279.1499938964844,38770.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660679697990416,1.0,0.0,0.0,3.598151683807373,3.5981757640838623,8.638776307634544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.9345703125,0.0,1496.678466796875,1895.4371337890625,0.0,4006.48828125,0.8959551453590393,1.0,0.0,3.0,1.0,0.0
18112020,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7953701615333557,0.4512932896614074,0.4116766452789306,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.919902205467224,0.7045496702194214,0.6705255508422852,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8764820098876953,0.6138072609901428,0.4317719340324402,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7800838947296143,0.4260801076889038,0.4096377193927765,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6536542177200317,0.2474534511566162,1.1463916301727295,285.0020446777344,284.95001220703125,300.8778076171875,292.2008056640625,298.1983337402344,297.2510070800781,285.0012512207031,1.0,0.7282639741897583,0.3494790494441986,0.3494790494441986,1.0,1.0,-3.687224388122559,0.962027668952942,2.725196599960327,0.1324737817049026,0.950567066669464,0.950567066669464,0.0,273.2835388183594,280.0,60265.4140625,0.0,4676.09326171875,1.0,279.1419677734375,283.0294189453125,295.18084716796875,299.0094909667969,293.1499938964844,293.1499938964844,278.8500061035156,33586.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584920406341552,1.0,0.0,0.0,3.7063353061676025,3.706359386444092,9.16605984002672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.4697265625,0.0,1578.4139404296875,1895.4371337890625,0.0,3939.132568359375,0.9162976145744324,1.0,0.0,3.0,1.0,0.0
18112080,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7953701615333557,0.4512932896614074,0.4116766452789306,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.919902205467224,0.7045496702194214,0.6705255508422852,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8764820098876953,0.6138072609901428,0.4317719340324402,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7800838947296143,0.4260801076889038,0.4096377193927765,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6536542177200317,0.2474534511566162,1.1463916301727295,285.0020446777344,284.95001220703125,300.8778076171875,292.2008056640625,298.1983337402344,297.2510070800781,285.0012512207031,1.0,0.7282639741897583,0.3494790494441986,0.3494790494441986,1.0,1.0,-3.687224388122559,0.962027668952942,2.725196599960327,0.1324737817049026,0.950567066669464,0.950567066669464,0.0,273.2835388183594,280.0,60265.4140625,0.0,4676.09326171875,1.0,279.1419677734375,283.0294189453125,295.18084716796875,299.0094909667969,293.1499938964844,293.1499938964844,278.8500061035156,33586.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584920406341552,1.0,0.0,0.0,3.7063353061676025,3.706359386444092,9.16605984002672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.4697265625,0.0,1578.4139404296875,1895.4371337890625,0.0,3939.132568359375,0.9162976145744324,1.0,0.0,3.0,1.0,0.0
18112140,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7925245761871338,0.4497872292995453,0.4107144773006439,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.916597843170166,0.7031821608543396,0.6696873903274536,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8759192824363708,0.6172734498977661,0.4344595372676849,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7779791355133057,0.4258009791374206,0.4097056090831756,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6519109010696411,0.2472074478864669,1.1465368270874023,284.9022827148437,284.95001220703125,300.8587646484375,292.1856994628906,298.1884460449219,297.2466125488281,284.9031066894531,1.0,0.7299761176109314,0.3489392101764679,0.3489392101764679,1.0,1.0,-3.6885581016540527,0.9606742262840272,2.72788405418396,0.1309223622083664,0.860485315322876,0.860485315322876,0.0,276.6127624511719,283.0,60930.7421875,0.0,4700.8525390625,1.0,278.8578796386719,282.9067077636719,295.209228515625,299.149169921875,293.1499938964844,293.1499938964844,279.1499938964844,38623.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669035077095032,1.0,0.0,0.0,3.5958259105682373,3.5958499908447266,8.627612260170281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.3173828125,0.0,1493.068115234375,1895.4371337890625,0.0,4013.88037109375,0.8953397870063782,1.0,0.0,3.0,1.0,0.0
18112200,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7925245761871338,0.4497872292995453,0.4107144773006439,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.916597843170166,0.7031821608543396,0.6696873903274536,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8759192824363708,0.6172734498977661,0.4344595372676849,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7779791355133057,0.4258009791374206,0.4097056090831756,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6519109010696411,0.2472074478864669,1.1465368270874023,284.9022827148437,284.95001220703125,300.8587646484375,292.1856994628906,298.1884460449219,297.2466125488281,284.9031066894531,1.0,0.7299761176109314,0.3489392101764679,0.3489392101764679,1.0,1.0,-3.6885581016540527,0.9606742262840272,2.72788405418396,0.1309223622083664,0.860485315322876,0.860485315322876,0.0,276.6127624511719,283.0,60930.7421875,0.0,4700.8525390625,1.0,278.8578796386719,282.9067077636719,295.209228515625,299.149169921875,293.1499938964844,293.1499938964844,279.1499938964844,38623.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669035077095032,1.0,0.0,0.0,3.5958259105682373,3.5958499908447266,8.627612260170281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.3173828125,0.0,1493.068115234375,1895.4371337890625,0.0,4013.88037109375,0.8953397870063782,1.0,0.0,3.0,1.0,0.0
18112260,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7904631495475769,0.449370265007019,0.4101821184158325,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9141610264778136,0.7028866410255432,0.6692207455635071,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8761288523674011,0.6218770146369934,0.4375106692314148,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7764914035797119,0.426188975572586,0.4099753797054291,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6506439447402954,0.2473563253879547,1.1470561027526855,285.0019226074219,284.95001220703125,300.8393859863281,292.1703186035156,298.1859130859375,297.2519836425781,285.0011901855469,1.0,0.731706976890564,0.348433643579483,0.348433643579483,1.0,1.0,-3.691966772079468,0.9600733518600464,2.731893539428711,0.1294195055961609,0.9493429064750672,0.9493429064750672,0.0,279.33648681640625,286.0,60212.20703125,0.0,4727.73974609375,1.0,279.1419677734375,283.0306396484375,295.1503295898437,298.9753112792969,293.1499938964844,293.1499938964844,278.8500061035156,33580.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959355652332306,1.0,0.0,0.0,3.7017340660095215,3.7017581462860094,9.14331621970632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.7197265625,0.0,1573.1285400390625,1895.4371337890625,0.0,3946.839599609375,0.9153220057487488,1.0,0.0,3.0,1.0,0.0
18112320,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7904631495475769,0.449370265007019,0.4101821184158325,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9141610264778136,0.7028866410255432,0.6692207455635071,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8761288523674011,0.6218770146369934,0.4375106692314148,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7764914035797119,0.426188975572586,0.4099753797054291,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6506439447402954,0.2473563253879547,1.1470561027526855,285.0019226074219,284.95001220703125,300.8393859863281,292.1703186035156,298.1859130859375,297.2519836425781,285.0011901855469,1.0,0.731706976890564,0.348433643579483,0.348433643579483,1.0,1.0,-3.691966772079468,0.9600733518600464,2.731893539428711,0.1294195055961609,0.9493429064750672,0.9493429064750672,0.0,279.33648681640625,286.0,60212.20703125,0.0,4727.73974609375,1.0,279.1419677734375,283.0306396484375,295.1503295898437,298.9753112792969,293.1499938964844,293.1499938964844,278.8500061035156,33580.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959355652332306,1.0,0.0,0.0,3.7017340660095215,3.7017581462860094,9.14331621970632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.7197265625,0.0,1573.1285400390625,1895.4371337890625,0.0,3946.839599609375,0.9153220057487488,1.0,0.0,3.0,1.0,0.0
18112380,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7876913547515869,0.4478635489940643,0.4092175960540771,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9109903573989868,0.7014440298080444,0.6683107614517212,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8756148815155029,0.6253611445426941,0.4402118027210235,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7744462490081787,0.4258847236633301,0.4100193679332733,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6489654779434204,0.2471019327640533,1.14716374874115,284.9024963378906,284.95001220703125,300.8196716308594,292.1547241210937,298.17596435546875,297.24761962890625,284.9032897949219,1.0,0.7333935499191284,0.3479281067848205,0.3479281067848205,1.0,1.0,-3.6931536197662354,0.9587827324867249,2.734370946884156,0.127963051199913,0.8595390915870667,0.8595390915870667,0.0,282.664794921875,289.0,60871.91796875,0.0,4752.12158203125,1.0,278.85791015625,282.9082336425781,295.1782531738281,299.11431884765625,293.1499938964844,293.1499938964844,279.1499938964844,38626.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677740335464478,1.0,0.0,0.0,3.5910465717315674,3.591070413589477,8.604692993685603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.9619140625,0.0,1487.8968505859375,1895.4371337890625,0.0,4021.573486328125,0.8942810297012329,1.0,0.0,3.0,1.0,0.0
18112440,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7876913547515869,0.4478635489940643,0.4092175960540771,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9109903573989868,0.7014440298080444,0.6683107614517212,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8756148815155029,0.6253611445426941,0.4402118027210235,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7744462490081787,0.4258847236633301,0.4100193679332733,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6489654779434204,0.2471019327640533,1.14716374874115,284.9024963378906,284.95001220703125,300.8196716308594,292.1547241210937,298.17596435546875,297.24761962890625,284.9032897949219,1.0,0.7333935499191284,0.3479281067848205,0.3479281067848205,1.0,1.0,-3.6931536197662354,0.9587827324867249,2.734370946884156,0.127963051199913,0.8595390915870667,0.8595390915870667,0.0,282.664794921875,289.0,60871.91796875,0.0,4752.12158203125,1.0,278.85791015625,282.9082336425781,295.1782531738281,299.11431884765625,293.1499938964844,293.1499938964844,279.1499938964844,38626.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677740335464478,1.0,0.0,0.0,3.5910465717315674,3.591070413589477,8.604692993685603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.9619140625,0.0,1487.8968505859375,1895.4371337890625,0.0,4021.573486328125,0.8942810297012329,1.0,0.0,3.0,1.0,0.0
18112500,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7864078283309937,0.447590708732605,0.4087690711021423,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9095180034637452,0.7011759281158447,0.6678391098976135,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8754633665084839,0.6276178359985352,0.4416011273860931,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7734832763671875,0.4260026812553406,0.4100128412246704,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6481547355651855,0.2471201419830322,1.1470186710357666,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.17413330078125,297.2496337890625,285.01239013671875,1.0,0.7341791987419128,0.3476753234863281,0.3476753234863281,1.0,1.0,-3.693528413772583,0.9580761194229126,2.735452175140381,0.1270763128995895,0.9353229403495787,0.9353229403495787,0.0,284.210205078125,289.0,60037.75390625,0.0,4762.958984375,1.0,279.1003112792969,283.0401916503906,295.1182556152344,298.8973083496094,293.1499938964844,293.1499938964844,279.1499938964844,34240.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621041417121888,1.0,0.0,0.0,3.6365890502929688,3.6366126537323,8.824330279821879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.1982421875,0.0,1505.18017578125,1895.4371337890625,0.0,3971.3203125,0.9025533199310304,1.0,0.0,3.0,1.0,0.0
18112560,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7856735587120056,0.4474385380744934,0.4086734354496002,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9086482524871826,0.7010679244995117,0.667763888835907,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8758457899093628,0.6299919486045837,0.4432750940322876,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7729896903038025,0.4262455999851227,0.4102605879306793,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6477369666099548,0.2472409605979919,1.1476320028305054,285.0014038085937,284.95001220703125,300.7996826171875,292.1388854980469,298.17333984375,297.25299072265625,285.0003662109375,1.0,0.7350975871086121,0.3474256694316864,0.3474256694316864,1.0,1.0,-3.6963703632354736,0.9581310749053956,2.738239288330078,0.1264490187168121,0.947820782661438,0.947820782661438,0.0,285.3955993652344,292.0,60152.8671875,0.0,4778.58154296875,1.0,279.1429138183594,283.0311889648437,295.11798095703125,298.9393310546875,293.1499938964844,293.1499938964844,278.8500061035156,33519.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601743817329408,1.0,0.0,0.0,3.698998689651489,3.6990227699279785,9.12980794964824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.009765625,0.0,1569.5606689453125,1895.4371337890625,0.0,3954.14013671875,0.9143883585929872,1.0,0.0,3.0,1.0,0.0
18112620,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7829863429069519,0.4459311068058014,0.4077133536338806,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.905661165714264,0.6995521783828735,0.6667905449867249,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8753861784934998,0.6334904432296753,0.4459928870201111,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7710103392601013,0.425916850566864,0.4102850258350372,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6461260914802551,0.2469787746667862,1.1477134227752686,284.9027099609375,284.95001220703125,300.7794494628906,292.1228332519531,298.1632995605469,297.24859619140625,284.90350341796875,1.0,0.7367600798606873,0.3469263613224029,0.3469263613224029,1.0,1.0,-3.697451591491699,0.9568250179290771,2.740626573562622,0.1250028163194656,0.8585010766983032,0.8585010766983032,0.0,288.7155456542969,295.0,60806.91796875,0.0,4802.6513671875,1.0,278.85797119140625,282.909912109375,295.1463928222656,299.0781555175781,293.1499938964844,293.1499938964844,279.1499938964844,38630.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686381220817566,1.0,0.0,0.0,3.5857808589935303,3.5858047008514404,8.579476116210571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.822265625,0.0,1482.2274169921875,1895.4371337890625,0.0,4029.2021484375,0.8931210041046143,1.0,0.0,3.0,1.0,0.0
18112680,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7829863429069519,0.4459311068058014,0.4077133536338806,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.905661165714264,0.6995521783828735,0.6667905449867249,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8753861784934998,0.6334904432296753,0.4459928870201111,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7710103392601013,0.425916850566864,0.4102850258350372,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6461260914802551,0.2469787746667862,1.1477134227752686,284.9027099609375,284.95001220703125,300.7794494628906,292.1228332519531,298.1632995605469,297.24859619140625,284.90350341796875,1.0,0.7367600798606873,0.3469263613224029,0.3469263613224029,1.0,1.0,-3.697451591491699,0.9568250179290771,2.740626573562622,0.1250028163194656,0.8585010766983032,0.8585010766983032,0.0,288.7155456542969,295.0,60806.91796875,0.0,4802.6513671875,1.0,278.85797119140625,282.909912109375,295.1463928222656,299.0781555175781,293.1499938964844,293.1499938964844,279.1499938964844,38630.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686381220817566,1.0,0.0,0.0,3.5857808589935303,3.5858047008514404,8.579476116210571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.822265625,0.0,1482.2274169921875,1895.4371337890625,0.0,4029.2021484375,0.8931210041046143,1.0,0.0,3.0,1.0,0.0
