time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112740,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7810335159301758,0.4454970955848694,0.4071712493896484,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9034687876701356,0.699097216129303,0.6661803722381592,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8756556510925293,0.6381438374519348,0.4490771293640136,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7696012854576111,0.4262518286705017,0.4105075597763061,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6449478268623352,0.2471095472574234,1.1481592655181885,285.0010986328125,284.95001220703125,300.7590026855469,292.10662841796875,298.1606140136719,297.25396728515625,285.0003356933594,1.0,0.7384415864944458,0.3464270532131195,0.3464270532131195,1.0,1.0,-3.700570344924927,0.956149160861969,2.7444212436676025,0.123489536345005,0.94635009765625,0.94635009765625,0.0,291.4390869140625,298.0,60088.97265625,0.0,4828.85498046875,1.0,279.14190673828125,283.0325927734375,295.0865783691406,298.9034423828125,293.1499938964844,293.1499938964844,278.8500061035156,33587.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610835909843444,1.0,0.0,0.0,3.692387819290161,3.6924118995666495,9.097203701458056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.4775390625,0.0,1562.5819091796875,1895.4371337890625,0.0,3962.2392578125,0.913157880306244,1.0,0.0,3.0,1.0,0.0
18112800,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7810335159301758,0.4454970955848694,0.4071712493896484,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9034687876701356,0.699097216129303,0.6661803722381592,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8756556510925293,0.6381438374519348,0.4490771293640136,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7696012854576111,0.4262518286705017,0.4105075597763061,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6449478268623352,0.2471095472574234,1.1481592655181885,285.0010986328125,284.95001220703125,300.7590026855469,292.10662841796875,298.1606140136719,297.25396728515625,285.0003356933594,1.0,0.7384415864944458,0.3464270532131195,0.3464270532131195,1.0,1.0,-3.700570344924927,0.956149160861969,2.7444212436676025,0.123489536345005,0.94635009765625,0.94635009765625,0.0,291.4390869140625,298.0,60088.97265625,0.0,4828.85498046875,1.0,279.14190673828125,283.0325927734375,295.0865783691406,298.9034423828125,293.1499938964844,293.1499938964844,278.8500061035156,33587.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610835909843444,1.0,0.0,0.0,3.692387819290161,3.6924118995666495,9.097203701458056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.4775390625,0.0,1562.5819091796875,1895.4371337890625,0.0,3962.2392578125,0.913157880306244,1.0,0.0,3.0,1.0,0.0
18112860,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7784071564674377,0.4439886808395386,0.4062005281448364,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9006516337394714,0.6975077390670776,0.6651284098625183,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8752232193946838,0.6416540741920471,0.4517974555492401,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7676665186882019,0.425897866487503,0.4105032384395599,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6433853507041931,0.2468388825654983,1.148191213607788,284.9029235839844,284.95001220703125,300.73834228515625,292.0902709960937,298.15045166015625,297.24957275390625,284.9037170410156,1.0,0.7400773167610168,0.3459247052669525,0.3459247052669525,1.0,1.0,-3.7014529705047607,0.9547696709632874,2.746683359146118,0.1220105439424514,0.8573543429374695,0.8573543429374695,0.0,294.7671203613281,301.0,60736.6796875,0.0,4852.4443359375,1.0,278.8580017089844,282.9116516113281,295.1138000488281,299.0408935546875,293.1499938964844,293.1499938964844,279.1499938964844,38637.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695016145706176,1.0,0.0,0.0,3.5801336765289307,3.580157518386841,8.552473786949122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.0087890625,0.0,1476.1749267578125,1895.4371337890625,0.0,4036.8173828125,0.8918728828430176,1.0,0.0,3.0,1.0,0.0
18112920,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7784071564674377,0.4439886808395386,0.4062005281448364,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9006516337394714,0.6975077390670776,0.6651284098625183,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8752232193946838,0.6416540741920471,0.4517974555492401,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7676665186882019,0.425897866487503,0.4105032384395599,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6433853507041931,0.2468388825654983,1.148191213607788,284.9029235839844,284.95001220703125,300.73834228515625,292.0902709960937,298.15045166015625,297.24957275390625,284.9037170410156,1.0,0.7400773167610168,0.3459247052669525,0.3459247052669525,1.0,1.0,-3.7014529705047607,0.9547696709632874,2.746683359146118,0.1220105439424514,0.8573543429374695,0.8573543429374695,0.0,294.7671203613281,301.0,60736.6796875,0.0,4852.4443359375,1.0,278.8580017089844,282.9116516113281,295.1138000488281,299.0408935546875,293.1499938964844,293.1499938964844,279.1499938964844,38637.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695016145706176,1.0,0.0,0.0,3.5801336765289307,3.580157518386841,8.552473786949122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.0087890625,0.0,1476.1749267578125,1895.4371337890625,0.0,4036.8173828125,0.8918728828430176,1.0,0.0,3.0,1.0,0.0
18112980,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7765094041824341,0.4435469508171081,0.4056543707847595,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8985302448272705,0.6969736814498901,0.6644473075866699,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8755186200141907,0.6463286876678467,0.4548958241939544,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7662951946258545,0.4262070953845978,0.4107028841972351,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6422474980354309,0.2469612509012222,1.1486027240753174,285.000732421875,284.95001220703125,300.717529296875,292.0737609863281,298.1476745605469,297.25494384765625,284.9999694824219,1.0,0.7417345643043518,0.3454223275184631,0.3454223275184631,1.0,1.0,-3.704429864883423,0.954035758972168,2.750394105911255,0.1204710006713867,0.9447228908538818,0.9447228908538818,0.0,297.48974609375,304.0,60019.48828125,0.0,4878.298828125,1.0,279.141845703125,283.0337829589844,295.0536499023437,298.8658447265625,293.1499938964844,293.1499938964844,278.8500061035156,33588.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961930215358734,1.0,0.0,0.0,3.686918258666992,3.6869421005249023,9.070271858035994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.4326171875,0.0,1556.4031982421875,1895.4371337890625,0.0,3969.77294921875,0.9119271636009216,1.0,0.0,3.0,1.0,0.0
18113040,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7765094041824341,0.4435469508171081,0.4056543707847595,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8985302448272705,0.6969736814498901,0.6644473075866699,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8755186200141907,0.6463286876678467,0.4548958241939544,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7662951946258545,0.4262070953845978,0.4107028841972351,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6422474980354309,0.2469612509012222,1.1486027240753174,285.000732421875,284.95001220703125,300.717529296875,292.0737609863281,298.1476745605469,297.25494384765625,284.9999694824219,1.0,0.7417345643043518,0.3454223275184631,0.3454223275184631,1.0,1.0,-3.704429864883423,0.954035758972168,2.750394105911255,0.1204710006713867,0.9447228908538818,0.9447228908538818,0.0,297.48974609375,304.0,60019.48828125,0.0,4878.298828125,1.0,279.141845703125,283.0337829589844,295.0536499023437,298.8658447265625,293.1499938964844,293.1499938964844,278.8500061035156,33588.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961930215358734,1.0,0.0,0.0,3.686918258666992,3.6869421005249023,9.070271858035994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.4326171875,0.0,1556.4031982421875,1895.4371337890625,0.0,3969.77294921875,0.9119271636009216,1.0,0.0,3.0,1.0,0.0
18113100,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7755031585693359,0.4428488910198211,0.4053568840026855,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8974189162254333,0.6962281465530396,0.6641070246696472,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8755918145179749,0.6481396555900574,0.4564158618450165,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7655844688415527,0.42608243227005,0.4108285903930664,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6416823863983154,0.2468747496604919,1.1490116119384766,284.88006591796875,284.95001220703125,300.70709228515625,292.06549072265625,298.1430969238281,297.2533874511719,284.8790588378906,1.0,0.7426134943962097,0.3451711237430572,0.3451711237430572,1.0,1.0,-3.7061421871185294,0.9537298679351808,2.7524123191833496,0.1198578178882598,0.8606691360473633,0.8606691360473633,0.0,298.9589538574219,304.0,60896.98828125,0.0,4892.55712890625,1.0,278.8974304199219,282.8893127441406,295.0989990234375,299.0716247558594,293.1499938964844,293.1499938964844,278.8500061035156,37800.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681761860847472,1.0,0.0,0.0,3.6504082679748535,3.650432586669922,8.891523748388863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.5771484375,0.0,1547.0963134765625,1895.4371337890625,0.0,4025.124755859375,0.9045516848564148,1.0,0.0,3.0,1.0,0.0
18113160,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7739666104316711,0.442037284374237,0.40468829870224,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8957635760307312,0.6953108310699463,0.6633327007293701,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8751322627067566,0.6498469114303589,0.4576291739940643,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7644217014312744,0.4258293509483337,0.4106801748275757,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6407446265220642,0.2466836869716644,1.1486140489578247,284.9029235839844,284.95001220703125,300.69659423828125,292.05718994140625,298.13751220703125,297.2505187988281,284.9042053222656,1.0,0.7433474063873291,0.3449319899082184,0.3449319899082184,1.0,1.0,-3.7052114009857178,0.9526590704917908,2.7525522708892822,0.1190197393298149,0.8559952974319458,0.8559952974319458,0.0,300.8096008300781,307.0,60646.91015625,0.0,4901.578125,1.0,278.8573303222656,282.91387939453125,295.0814514160156,299.003173828125,293.1499938964844,293.1499938964844,279.1499938964844,38817.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703848958015442,1.0,0.0,0.0,3.571673393249512,3.571697235107422,8.51210188557161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.35107421875,0.0,1468.3851318359375,1895.4371337890625,0.0,4044.59814453125,0.8901490569114685,1.0,0.0,3.0,1.0,0.0
18113220,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7721113562583923,0.4415876269340515,0.4041300117969513,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8936516642570496,0.694697380065918,0.6625723242759705,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8754388093948364,0.6545402407646179,0.4607331156730652,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7630770206451416,0.4261128604412079,0.4108524024486542,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6396368741989136,0.2467976957559585,1.1489812135696411,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.1347961425781,297.25592041015625,284.99957275390625,1.0,0.7449791431427002,0.3444536924362182,0.3444536924362182,1.0,1.0,-3.707998514175415,0.9519420862197876,2.756056308746338,0.1175369694828987,0.9430294632911682,0.9430294632911682,0.0,303.5403747558594,310.0,59946.23046875,0.0,4926.99462890625,1.0,279.14178466796875,283.0350341796875,295.02032470703125,298.8275756835937,293.1499938964844,293.1499938964844,278.8500061035156,33588.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627628326416016,1.0,0.0,0.0,3.6811835765838623,3.681207656860352,9.042078090715222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.8115234375,0.0,1549.9412841796875,1895.4371337890625,0.0,3977.17529296875,0.9106370210647584,1.0,0.0,3.0,1.0,0.0
18113280,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7721113562583923,0.4415876269340515,0.4041300117969513,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8936516642570496,0.694697380065918,0.6625723242759705,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8754388093948364,0.6545402407646179,0.4607331156730652,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7630770206451416,0.4261128604412079,0.4108524024486542,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6396368741989136,0.2467976957559585,1.1489812135696411,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.1347961425781,297.25592041015625,284.99957275390625,1.0,0.7449791431427002,0.3444536924362182,0.3444536924362182,1.0,1.0,-3.707998514175415,0.9519420862197876,2.756056308746338,0.1175369694828987,0.9430294632911682,0.9430294632911682,0.0,303.5403747558594,310.0,59946.23046875,0.0,4926.99462890625,1.0,279.14178466796875,283.0350341796875,295.02032470703125,298.8275756835937,293.1499938964844,293.1499938964844,278.8500061035156,33588.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627628326416016,1.0,0.0,0.0,3.6811835765838623,3.681207656860352,9.042078090715222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.8115234375,0.0,1549.9412841796875,1895.4371337890625,0.0,3977.17529296875,0.9106370210647584,1.0,0.0,3.0,1.0,0.0
18113340,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7696302533149719,0.4400786757469177,0.4031538963317871,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8909114003181458,0.6929628849029541,0.6613795161247253,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8750739693641663,0.6580669283866882,0.463465541601181,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7612451910972595,0.4257115125656128,0.4108015596866607,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6381751894950867,0.2465127408504486,1.1489449739456177,284.9034729003906,284.95001220703125,300.6544494628906,292.0237731933594,298.1246337890625,297.2514953613281,284.9042053222656,1.0,0.7465652227401733,0.3439753949642181,0.3439753949642181,1.0,1.0,-3.7085814476013184,0.9505446553230286,2.7580368518829346,0.116105705499649,0.8549338579177856,0.8549338579177856,0.0,306.8670959472656,313.0,60581.953125,0.0,4949.77099609375,1.0,278.85809326171875,282.91558837890625,295.0472412109375,298.9639892578125,293.1499938964844,293.1499938964844,279.1499938964844,38644.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711663722991944,1.0,0.0,0.0,3.5676846504211426,3.5677084922790527,8.493099699080631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.79833984375,0.0,1462.840576171875,1895.4371337890625,0.0,4051.475341796875,0.889121413230896,1.0,0.0,3.0,1.0,0.0
18113400,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7696302533149719,0.4400786757469177,0.4031538963317871,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8909114003181458,0.6929628849029541,0.6613795161247253,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8750739693641663,0.6580669283866882,0.463465541601181,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7612451910972595,0.4257115125656128,0.4108015596866607,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6381751894950867,0.2465127408504486,1.1489449739456177,284.9034729003906,284.95001220703125,300.6544494628906,292.0237731933594,298.1246337890625,297.2514953613281,284.9042053222656,1.0,0.7465652227401733,0.3439753949642181,0.3439753949642181,1.0,1.0,-3.7085814476013184,0.9505446553230286,2.7580368518829346,0.116105705499649,0.8549338579177856,0.8549338579177856,0.0,306.8670959472656,313.0,60581.953125,0.0,4949.77099609375,1.0,278.85809326171875,282.91558837890625,295.0472412109375,298.9639892578125,293.1499938964844,293.1499938964844,279.1499938964844,38644.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711663722991944,1.0,0.0,0.0,3.5676846504211426,3.5677084922790527,8.493099699080631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.79833984375,0.0,1462.840576171875,1895.4371337890625,0.0,4051.475341796875,0.889121413230896,1.0,0.0,3.0,1.0,0.0
18113460,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7678396105766296,0.4396203756332397,0.4025988280773163,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8888322114944458,0.6922711133956909,0.6605570912361145,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8754118084907532,0.6627748012542725,0.4665861129760742,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7599440813064575,0.4259699583053589,0.4109563827514648,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.637109100818634,0.2466194629669189,1.1492944955825806,285.0000305175781,284.95001220703125,300.6333312988281,292.00701904296875,298.1219787597656,297.2568664550781,284.999267578125,1.0,0.7481749653816223,0.3435302674770355,0.3435302674770355,1.0,1.0,-3.711276054382324,0.949901044368744,2.7613749504089355,0.1147205233573913,0.9413225650787354,0.9413225650787354,0.0,309.5888671875,316.0,59869.3828125,0.0,4974.916015625,1.0,279.1417541503906,283.0364685058594,294.9867248535156,298.7887878417969,293.1499938964844,293.1499938964844,278.8500061035156,33584.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635649919509888,1.0,0.0,0.0,3.675067901611328,3.6750917434692383,9.01205851278064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.73046875,0.0,1543.0400390625,1895.4371337890625,0.0,3984.300048828125,0.9092580080032348,1.0,0.0,3.0,1.0,0.0
18113520,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7678396105766296,0.4396203756332397,0.4025988280773163,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8888322114944458,0.6922711133956909,0.6605570912361145,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8754118084907532,0.6627748012542725,0.4665861129760742,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7599440813064575,0.4259699583053589,0.4109563827514648,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.637109100818634,0.2466194629669189,1.1492944955825806,285.0000305175781,284.95001220703125,300.6333312988281,292.00701904296875,298.1219787597656,297.2568664550781,284.999267578125,1.0,0.7481749653816223,0.3435302674770355,0.3435302674770355,1.0,1.0,-3.711276054382324,0.949901044368744,2.7613749504089355,0.1147205233573913,0.9413225650787354,0.9413225650787354,0.0,309.5888671875,316.0,59869.3828125,0.0,4974.916015625,1.0,279.1417541503906,283.0364685058594,294.9867248535156,298.7887878417969,293.1499938964844,293.1499938964844,278.8500061035156,33584.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635649919509888,1.0,0.0,0.0,3.675067901611328,3.6750917434692383,9.01205851278064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.73046875,0.0,1543.0400390625,1895.4371337890625,0.0,3984.300048828125,0.9092580080032348,1.0,0.0,3.0,1.0,0.0
18113580,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7654295563697815,0.4381107091903686,0.4016198515892029,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8861300945281982,0.6904664039611816,0.6592960357666016,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8750757575035095,0.6663053035736084,0.4693216383457184,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7581607699394226,0.4255455434322357,0.4108830690383911,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6356920003890991,0.2463281899690628,1.1492286920547483,284.9037780761719,284.95001220703125,300.6121520996094,291.9902648925781,298.1119384765625,297.2524108886719,284.9045104980469,1.0,0.7497371435165405,0.3430851697921753,0.3430851697921753,1.0,1.0,-3.711714506149292,0.9485666155815125,2.7631478309631348,0.1133844405412674,0.8536945581436157,0.8536945581436157,0.0,312.9151306152344,319.0,60500.0234375,0.0,4997.2919921875,1.0,278.8581237792969,282.9176940917969,295.0137023925781,298.9249267578125,293.1499938964844,293.1499938964844,279.1499938964844,38643.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719664454460144,1.0,0.0,0.0,3.5610897541046143,3.5611133575439453,8.461728953079728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.73046875,0.0,1455.7816162109375,1895.4371337890625,0.0,4058.5087890625,0.8876607418060303,1.0,0.0,3.0,1.0,0.0
18113640,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7654295563697815,0.4381107091903686,0.4016198515892029,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8861300945281982,0.6904664039611816,0.6592960357666016,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8750757575035095,0.6663053035736084,0.4693216383457184,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7581607699394226,0.4255455434322357,0.4108830690383911,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6356920003890991,0.2463281899690628,1.1492286920547483,284.9037780761719,284.95001220703125,300.6121520996094,291.9902648925781,298.1119384765625,297.2524108886719,284.9045104980469,1.0,0.7497371435165405,0.3430851697921753,0.3430851697921753,1.0,1.0,-3.711714506149292,0.9485666155815125,2.7631478309631348,0.1133844405412674,0.8536945581436157,0.8536945581436157,0.0,312.9151306152344,319.0,60500.0234375,0.0,4997.2919921875,1.0,278.8581237792969,282.9176940917969,295.0137023925781,298.9249267578125,293.1499938964844,293.1499938964844,279.1499938964844,38643.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719664454460144,1.0,0.0,0.0,3.5610897541046143,3.5611133575439453,8.461728953079728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.73046875,0.0,1455.7816162109375,1895.4371337890625,0.0,4058.5087890625,0.8876607418060303,1.0,0.0,3.0,1.0,0.0
18113700,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7643216848373413,0.4378224611282348,0.4011682868003845,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8848585486412048,0.6900083422660828,0.6586567163467407,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8750118613243103,0.6686128973960876,0.4707379639148712,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7573241591453552,0.4256027638912201,0.4108229279518127,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6350065469741821,0.2463279217481613,1.1490099430084229,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.1101379394531,297.2544860839844,285.0113830566406,1.0,0.7504647970199585,0.342862606048584,0.342862606048584,1.0,1.0,-3.7117629051208496,0.9478534460067748,2.7639095783233643,0.1125645190477371,0.9281498193740844,0.9281498193740844,0.0,314.4529724121094,319.0,59677.3984375,0.0,5007.2021484375,1.0,279.0995788574219,283.0472717285156,294.9530944824219,298.7081298828125,293.1499938964844,293.1499938964844,279.1499938964844,34201.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662742018699646,1.0,0.0,0.0,3.607814311981201,3.607837677001953,8.685236139172048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.07421875,0.0,1473.437255859375,1895.4371337890625,0.0,4008.3134765625,0.8960961103439331,1.0,0.0,3.0,1.0,0.0
18113760,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7636815905570984,0.437644213438034,0.4010533094406128,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8840638399124146,0.6896982789039612,0.6583978533744812,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8754209280014038,0.6710256338119507,0.4724442064762115,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7568844556808472,0.4257784485816955,0.4110111892223358,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6346508860588074,0.2464270293712616,1.1495370864868164,284.99957275390625,284.95001220703125,300.5910339355469,291.9735107421875,298.1093444824219,297.2577819824219,284.9985046386719,1.0,0.7513220906257629,0.3426434695720672,0.3426434695720672,1.0,1.0,-3.714224576950073,0.947877824306488,2.7663466930389404,0.1119932532310485,0.939473569393158,0.939473569393158,0.0,315.6438293457031,322.0,59790.4609375,0.0,5021.99267578125,1.0,279.1427001953125,283.0375366210937,294.9522705078125,298.7491760253906,293.1499938964844,293.1499938964844,278.8500061035156,33511.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964300811290741,1.0,0.0,0.0,3.6704719066619873,3.6704955101013184,8.989532034320291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.65234375,0.0,1537.33935546875,1895.4371337890625,0.0,3990.829833984375,0.9079557061195374,1.0,0.0,3.0,1.0,0.0
18113820,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7613509893417358,0.4361339211463928,0.4000784754753113,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8814109563827515,0.6878265738487244,0.6570784449577332,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.875120222568512,0.6745553612709045,0.4751861691474914,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7551553249359131,0.4253316819667816,0.4109200537204742,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6332800984382629,0.2461301386356353,1.1494539976119995,284.9040832519531,284.95001220703125,300.5699462890625,291.956787109375,298.09930419921875,297.2532958984375,284.9048156738281,1.0,0.7528622150421143,0.3422051668167114,0.3422051668167114,1.0,1.0,-3.714563369750977,0.9465336799621582,2.7680296897888184,0.1106728836894035,0.8524282574653625,0.8524282574653625,0.0,318.9617614746094,325.0,60414.85546875,0.0,5044.04541015625,1.0,278.85821533203125,282.9198303222656,294.980224609375,298.8857116699219,293.1499938964844,293.1499938964844,279.1499938964844,38643.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727376103401184,1.0,0.0,0.0,3.554262161254883,3.554285764694214,8.429313993474352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.37939453125,0.0,1448.50048828125,1895.4371337890625,0.0,4065.281494140625,0.8861513137817383,1.0,0.0,3.0,1.0,0.0
18113880,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7613509893417358,0.4361339211463928,0.4000784754753113,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8814109563827515,0.6878265738487244,0.6570784449577332,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.875120222568512,0.6745553612709045,0.4751861691474914,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7551553249359131,0.4253316819667816,0.4109200537204742,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6332800984382629,0.2461301386356353,1.1494539976119995,284.9040832519531,284.95001220703125,300.5699462890625,291.956787109375,298.09930419921875,297.2532958984375,284.9048156738281,1.0,0.7528622150421143,0.3422051668167114,0.3422051668167114,1.0,1.0,-3.714563369750977,0.9465336799621582,2.7680296897888184,0.1106728836894035,0.8524282574653625,0.8524282574653625,0.0,318.9617614746094,325.0,60414.85546875,0.0,5044.04541015625,1.0,278.85821533203125,282.9198303222656,294.980224609375,298.8857116699219,293.1499938964844,293.1499938964844,279.1499938964844,38643.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727376103401184,1.0,0.0,0.0,3.554262161254883,3.554285764694214,8.429313993474352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.37939453125,0.0,1448.50048828125,1895.4371337890625,0.0,4065.281494140625,0.8861513137817383,1.0,0.0,3.0,1.0,0.0
18113940,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.759661853313446,0.4356575906276703,0.3995131850242615,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.879377007484436,0.6869848370552063,0.6561216711997986,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8754875063896179,0.6792805194854736,0.4783183336257934,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7539169788360596,0.4255397021770477,0.4110307693481445,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6322726011276245,0.2462222576141357,1.1497478485107422,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,298.0967712402344,297.25860595703125,284.99853515625,1.0,0.7544263601303101,0.3417668640613556,0.3417668640613556,1.0,1.0,-3.716977834701538,0.9458245038986206,2.771153450012207,0.1092873439192771,0.937760889530182,0.937760889530182,0.0,321.68414306640625,328.0,59707.984375,0.0,5068.47265625,1.0,279.14166259765625,283.0393371582031,294.9197082519531,298.7108154296875,293.1499938964844,293.1499938964844,278.8500061035156,33578.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651058912277222,1.0,0.0,0.0,3.662368774414064,3.6623923778533936,8.949884318099066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.6650390625,0.0,1528.797119140625,1895.4371337890625,0.0,3997.967529296875,0.9063970446586608,1.0,0.0,3.0,1.0,0.0
18114000,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.759661853313446,0.4356575906276703,0.3995131850242615,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.879377007484436,0.6869848370552063,0.6561216711997986,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8754875063896179,0.6792805194854736,0.4783183336257934,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7539169788360596,0.4255397021770477,0.4110307693481445,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6322726011276245,0.2462222576141357,1.1497478485107422,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,298.0967712402344,297.25860595703125,284.99853515625,1.0,0.7544263601303101,0.3417668640613556,0.3417668640613556,1.0,1.0,-3.716977834701538,0.9458245038986206,2.771153450012207,0.1092873439192771,0.937760889530182,0.937760889530182,0.0,321.68414306640625,328.0,59707.984375,0.0,5068.47265625,1.0,279.14166259765625,283.0393371582031,294.9197082519531,298.7108154296875,293.1499938964844,293.1499938964844,278.8500061035156,33578.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651058912277222,1.0,0.0,0.0,3.662368774414064,3.6623923778533936,8.949884318099066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.6650390625,0.0,1528.797119140625,1895.4371337890625,0.0,3997.967529296875,0.9063970446586608,1.0,0.0,3.0,1.0,0.0
18114060,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7573887705802917,0.4341466426849365,0.3985279500484466,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8767549991607666,0.6850492358207703,0.6547317504882812,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8751977682113647,0.6828053593635559,0.4810507297515869,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7522233724594116,0.4250699579715729,0.4109126031398773,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6309306621551514,0.245918869972229,1.149623155593872,284.9043884277344,284.95001220703125,300.5280456542969,291.9236145019531,298.0867614746094,297.25408935546875,284.9050598144531,1.0,0.7559415102005005,0.3413264453411102,0.3413264453411102,1.0,1.0,-3.717125177383423,0.94441419839859,2.772711038589477,0.1079410687088966,0.851088285446167,0.851088285446167,0.0,325.009521484375,331.0,60327.109375,0.0,5090.02587890625,1.0,278.8582458496094,282.9220275878906,294.94696044921875,298.8465270996094,293.1499938964844,293.1499938964844,279.1499938964844,38645.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734872579574584,1.0,0.0,0.0,3.547271728515625,3.547295093536377,8.396189059567405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.830078125,0.0,1441.088134765625,1895.4371337890625,0.0,4071.85888671875,0.8846035599708557,1.0,0.0,3.0,1.0,0.0
18114120,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7573887705802917,0.4341466426849365,0.3985279500484466,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8767549991607666,0.6850492358207703,0.6547317504882812,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8751977682113647,0.6828053593635559,0.4810507297515869,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7522233724594116,0.4250699579715729,0.4109126031398773,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6309306621551514,0.245918869972229,1.149623155593872,284.9043884277344,284.95001220703125,300.5280456542969,291.9236145019531,298.0867614746094,297.25408935546875,284.9050598144531,1.0,0.7559415102005005,0.3413264453411102,0.3413264453411102,1.0,1.0,-3.717125177383423,0.94441419839859,2.772711038589477,0.1079410687088966,0.851088285446167,0.851088285446167,0.0,325.009521484375,331.0,60327.109375,0.0,5090.02587890625,1.0,278.8582458496094,282.9220275878906,294.94696044921875,298.8465270996094,293.1499938964844,293.1499938964844,279.1499938964844,38645.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734872579574584,1.0,0.0,0.0,3.547271728515625,3.547295093536377,8.396189059567405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.830078125,0.0,1441.088134765625,1895.4371337890625,0.0,4071.85888671875,0.8846035599708557,1.0,0.0,3.0,1.0,0.0
18114180,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.755749523639679,0.4336622059345245,0.3979584276676178,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.874747633934021,0.6841388940811157,0.6537137031555176,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8755764961242676,0.6875326037406921,0.4841843545436859,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7510150074958801,0.4252536594867706,0.4110020101070404,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6299480199813843,0.2460042536258697,1.1498907804489136,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.08428955078125,297.2593994140625,284.9981689453125,1.0,0.7574833035469055,0.3408860266208648,0.3408860266208648,1.0,1.0,-3.71940541267395,0.943654477596283,2.7757511138916016,0.1065369397401809,0.9358971118927002,0.9358971118927002,0.0,327.7309265136719,334.0,59622.9453125,0.0,5114.09423828125,1.0,279.1416015625,283.0408630371094,294.8865661621094,298.6719055175781,293.1499938964844,293.1499938964844,278.8500061035156,33577.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658270478248596,1.0,0.0,0.0,3.655675649642944,3.6556992530822754,8.917201625990856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.708984375,0.0,1521.3350830078125,1895.4371337890625,0.0,4004.355224609375,0.9048905968666076,1.0,0.0,3.0,1.0,0.0
18114240,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.755749523639679,0.4336622059345245,0.3979584276676178,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.874747633934021,0.6841388940811157,0.6537137031555176,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8755764961242676,0.6875326037406921,0.4841843545436859,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7510150074958801,0.4252536594867706,0.4110020101070404,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6299480199813843,0.2460042536258697,1.1498907804489136,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.08428955078125,297.2593994140625,284.9981689453125,1.0,0.7574833035469055,0.3408860266208648,0.3408860266208648,1.0,1.0,-3.71940541267395,0.943654477596283,2.7757511138916016,0.1065369397401809,0.9358971118927002,0.9358971118927002,0.0,327.7309265136719,334.0,59622.9453125,0.0,5114.09423828125,1.0,279.1416015625,283.0408630371094,294.8865661621094,298.6719055175781,293.1499938964844,293.1499938964844,278.8500061035156,33577.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658270478248596,1.0,0.0,0.0,3.655675649642944,3.6556992530822754,8.917201625990856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.708984375,0.0,1521.3350830078125,1895.4371337890625,0.0,4004.355224609375,0.9048905968666076,1.0,0.0,3.0,1.0,0.0
18114300,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.754874050617218,0.4329558908939361,0.3976446688175201,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8736951351165771,0.6832181215286255,0.6532001495361328,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8756844401359558,0.6893345713615417,0.485707938671112,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.750384509563446,0.425067275762558,0.4110679030418396,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6294568777084351,0.2458996176719665,1.150216579437256,284.8804931640625,284.95001220703125,300.4969787597656,291.89898681640625,298.0797424316406,297.2576599121094,284.8797302246094,1.0,0.7583010196685791,0.3406658172607422,0.3406658172607422,1.0,1.0,-3.720722198486328,0.943321168422699,2.7774009704589844,0.1059861630201339,0.8530068397521973,0.8530068397521973,0.0,329.2061767578125,334.0,60472.67578125,0.0,5127.375,1.0,278.89813232421875,282.8992004394531,294.93218994140625,298.8763122558594,293.1499938964844,293.1499938964844,278.8500061035156,37924.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720475077629088,1.0,0.0,0.0,3.616194486618042,3.6162185668945312,8.725631346351292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.7509765625,0.0,1510.147705078125,1895.4371337890625,0.0,4059.22119140625,0.8969717621803284,1.0,0.0,3.0,1.0,0.0
18114360,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7535512447357178,0.4321500062942505,0.3969773650169372,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8721781969070435,0.6821443438529968,0.6522732377052307,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8753146529197693,0.6910459995269775,0.4869164824485779,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7493708729743958,0.4247621297836303,0.4108670055866241,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6286433339118958,0.2456958442926406,1.1497527360916138,284.9046630859375,284.95001220703125,300.4867248535156,291.8908386230469,298.0743713378906,297.2548217773437,284.9058532714844,1.0,0.7589776515960693,0.3404576182365417,0.3404576182365417,1.0,1.0,-3.719460487365722,0.9422516226768494,2.7772088050842285,0.1052228808403015,0.8496960997581482,0.8496960997581482,0.0,331.04791259765625,337.0,60221.30859375,0.0,5135.33544921875,1.0,278.85760498046875,282.9248046875,294.91485595703125,298.80792236328125,293.1499938964844,293.1499938964844,279.1499938964844,38821.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742337465286256,1.0,0.0,0.0,3.537497043609619,3.537520408630371,8.349980475941265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.95068359375,0.0,1432.03173828125,1895.4371337890625,0.0,4078.40185546875,0.8826109170913696,1.0,0.0,3.0,1.0,0.0
18114420,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7519501447677612,0.4316578507423401,0.3963961601257324,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8701897859573364,0.6811704635620117,0.6511906385421753,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8756916522979736,0.695771336555481,0.4900414645671844,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7481830716133118,0.4249218702316284,0.410930871963501,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6276761889457703,0.2457746714353561,1.1499847173690796,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.0720520019531,297.26007080078125,284.9977722167969,1.0,0.7604964375495911,0.3400412797927856,0.3400412797927856,1.0,1.0,-3.721565008163452,0.9415156841278076,2.7800493240356445,0.1038813591003418,0.9340196251869202,0.9340196251869202,0.0,333.7767639160156,340.0,59536.58984375,0.0,5158.96826171875,1.0,279.1415405273437,283.0423583984375,294.85400390625,298.6334533691406,293.1499938964844,293.1499938964844,278.8500061035156,33574.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665120244026184,1.0,0.0,0.0,3.648911952972412,3.648935556411743,8.88423528522253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.732421875,0.0,1513.818359375,1895.4371337890625,0.0,4010.417724609375,0.903368353843689,1.0,0.0,3.0,1.0,0.0
18114480,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7519501447677612,0.4316578507423401,0.3963961601257324,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8701897859573364,0.6811704635620117,0.6511906385421753,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8756916522979736,0.695771336555481,0.4900414645671844,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7481830716133118,0.4249218702316284,0.410930871963501,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6276761889457703,0.2457746714353561,1.1499847173690796,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.0720520019531,297.26007080078125,284.9977722167969,1.0,0.7604964375495911,0.3400412797927856,0.3400412797927856,1.0,1.0,-3.721565008163452,0.9415156841278076,2.7800493240356445,0.1038813591003418,0.9340196251869202,0.9340196251869202,0.0,333.7767639160156,340.0,59536.58984375,0.0,5158.96826171875,1.0,279.1415405273437,283.0423583984375,294.85400390625,298.6334533691406,293.1499938964844,293.1499938964844,278.8500061035156,33574.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665120244026184,1.0,0.0,0.0,3.648911952972412,3.648935556411743,8.88423528522253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.732421875,0.0,1513.818359375,1895.4371337890625,0.0,4010.417724609375,0.903368353843689,1.0,0.0,3.0,1.0,0.0
18114540,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7510414123535156,0.4309039115905761,0.3960511982440948,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.869085431098938,0.680161714553833,0.650607705116272,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.875789225101471,0.6976357102394104,0.4916211366653442,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7475228309631348,0.4247046709060669,0.4109787344932556,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6271604299545288,0.2456552386283874,1.1502853631973269,284.88006591796875,284.95001220703125,300.45574951171875,291.8663330078125,298.0672912597656,297.2580871582031,284.8802490234375,1.0,0.761336624622345,0.3398232161998749,0.3398232161998749,1.0,1.0,-3.722776412963867,0.9411562085151672,2.7816202640533447,0.1033343747258186,0.8499541878700256,0.8499541878700256,0.0,335.3384704589844,340.0,60358.21484375,0.0,5172.50830078125,1.0,278.89434814453125,282.9014587402344,294.90020751953125,298.8353576660156,293.1499938964844,293.1499938964844,278.8500061035156,38226.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97295880317688,1.0,0.0,0.0,3.602041482925415,3.6020655632019043,8.657464718453411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.6552734375,0.0,1496.904296875,1895.4371337890625,0.0,4067.222900390625,0.8941610455513,1.0,0.0,3.0,1.0,0.0
