time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114600,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7498148679733276,0.4301460087299347,0.3954123854637146,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8676655888557434,0.6791232228279114,0.6496967077255249,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8754451870918274,0.699271023273468,0.4927640557289123,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7465783357620239,0.42440927028656,0.4107744097709656,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6263977885246277,0.2454613447189331,1.1498204469680786,284.9052124023437,284.95001220703125,300.4461975097656,291.8587341308594,298.0622863769531,297.25543212890625,284.9064025878906,1.0,0.7619686126708984,0.3396249413490295,0.3396249413490295,1.0,1.0,-3.7214834690094,0.9401127696037292,2.7813706398010254,0.1025991737842559,0.8485206961631775,0.8485206961631775,0.0,337.0925598144531,343.0,60131.234375,0.0,5179.8076171875,1.0,278.8576354980469,282.9273681640625,294.88262939453125,298.7694091796875,293.1499938964844,293.1499938964844,279.1499938964844,38805.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748981595039368,1.0,0.0,0.0,3.530043125152588,3.53006649017334,8.31482907415193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.44677734375,0.0,1424.06005859375,1895.4371337890625,0.0,4084.2197265625,0.8810119032859802,1.0,0.0,3.0,1.0,0.0
18114660,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7482598423957825,0.4296456575393677,0.3948271870613098,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8657085299491882,0.6780909895896912,0.6485627293586731,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8758286237716675,0.7039886713027954,0.4958840310573578,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7454176545143127,0.4245454668998718,0.4108180403709411,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6254492998123169,0.2455343306064605,1.150031328201294,284.9981689453125,284.95001220703125,300.4263000488281,291.8429870605469,298.0601806640625,297.2606506347656,284.9974365234375,1.0,0.7634667158126831,0.3392418026924133,0.3392418026924133,1.0,1.0,-3.723465442657471,0.9394437074661256,2.784021615982056,0.101355068385601,0.932177484035492,0.932177484035492,0.0,339.8203430175781,346.0,59449.4765625,0.0,5203.10302734375,1.0,279.1414794921875,283.0439147949219,294.8221435546875,298.5956420898437,293.1499938964844,293.1499938964844,278.8500061035156,33570.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967150628566742,1.0,0.0,0.0,3.6420533657073975,3.642076730728149,8.850868198351236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.8837890625,0.0,1506.204345703125,1895.4371337890625,0.0,4016.06494140625,0.901822030544281,1.0,0.0,3.0,1.0,0.0
18114720,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7482598423957825,0.4296456575393677,0.3948271870613098,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8657085299491882,0.6780909895896912,0.6485627293586731,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8758286237716675,0.7039886713027954,0.4958840310573578,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7454176545143127,0.4245454668998718,0.4108180403709411,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6254492998123169,0.2455343306064605,1.150031328201294,284.9981689453125,284.95001220703125,300.4263000488281,291.8429870605469,298.0601806640625,297.2606506347656,284.9974365234375,1.0,0.7634667158126831,0.3392418026924133,0.3392418026924133,1.0,1.0,-3.723465442657471,0.9394437074661256,2.784021615982056,0.101355068385601,0.932177484035492,0.932177484035492,0.0,339.8203430175781,346.0,59449.4765625,0.0,5203.10302734375,1.0,279.1414794921875,283.0439147949219,294.8221435546875,298.5956420898437,293.1499938964844,293.1499938964844,278.8500061035156,33570.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967150628566742,1.0,0.0,0.0,3.6420533657073975,3.642076730728149,8.850868198351236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.8837890625,0.0,1506.204345703125,1895.4371337890625,0.0,4016.06494140625,0.901822030544281,1.0,0.0,3.0,1.0,0.0
18114780,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7461764216423035,0.4281348586082458,0.3938343524932861,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8632237911224365,0.6759970784187317,0.647013783454895,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8755863308906555,0.7074716091156006,0.4985881447792053,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.743843674659729,0.4240122139453888,0.410636305809021,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6241872310638428,0.2452162653207779,1.1498316526412964,284.9053649902344,284.95001220703125,300.4067077636719,291.82745361328125,298.05059814453125,297.2559814453125,284.906005859375,1.0,0.7649158835411072,0.3388586342334747,0.3388586342334747,1.0,1.0,-3.723211288452149,0.9380977749824524,2.7851133346557617,0.1001674681901931,0.8470885157585144,0.8470885157585144,0.0,343.1416320800781,349.0,60053.83984375,0.0,5223.46923828125,1.0,278.8583984375,282.9288635253906,294.8505554199219,298.7315673828125,293.1499938964844,293.1499938964844,279.1499938964844,38639.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975480020046234,1.0,0.0,0.0,3.525482177734375,3.525505542755127,8.29335647267726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.109375,0.0,1418.0755615234375,1895.4371337890625,0.0,4089.311279296875,0.8797796368598938,1.0,0.0,3.0,1.0,0.0
18114840,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7461764216423035,0.4281348586082458,0.3938343524932861,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8632237911224365,0.6759970784187317,0.647013783454895,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8755863308906555,0.7074716091156006,0.4985881447792053,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.743843674659729,0.4240122139453888,0.410636305809021,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6241872310638428,0.2452162653207779,1.1498316526412964,284.9053649902344,284.95001220703125,300.4067077636719,291.82745361328125,298.05059814453125,297.2559814453125,284.906005859375,1.0,0.7649158835411072,0.3388586342334747,0.3388586342334747,1.0,1.0,-3.723211288452149,0.9380977749824524,2.7851133346557617,0.1001674681901931,0.8470885157585144,0.8470885157585144,0.0,343.1416320800781,349.0,60053.83984375,0.0,5223.46923828125,1.0,278.8583984375,282.9288635253906,294.8505554199219,298.7315673828125,293.1499938964844,293.1499938964844,279.1499938964844,38639.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975480020046234,1.0,0.0,0.0,3.525482177734375,3.525505542755127,8.29335647267726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.109375,0.0,1418.0755615234375,1895.4371337890625,0.0,4089.311279296875,0.8797796368598938,1.0,0.0,3.0,1.0,0.0
18114900,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7452237606048584,0.4278309345245361,0.3933798670768738,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8620591163635254,0.675385594367981,0.6462414264678955,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8755690455436707,0.7097791433334351,0.4999977946281433,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7431076169013977,0.4240130484104156,0.4105274975299835,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6235747933387756,0.2452022433280944,1.1495617628097534,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0491943359375,297.25799560546875,285.01043701171875,1.0,0.7655917406082153,0.3386670649051666,0.3386670649051666,1.0,1.0,-3.722968339920044,0.9373957514762878,2.785572528839112,0.0994298160076141,0.9201225638389589,0.9201225638389589,0.0,344.6708374023437,349.0,59249.52734375,0.0,5232.4833984375,1.0,279.0987548828125,283.0557556152344,294.79052734375,298.5166320800781,293.1499938964844,293.1499938964844,279.1499938964844,34143.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697376489639282,1.0,0.0,0.0,3.57374119758606,3.5737640857696533,8.52196023970464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.66796875,0.0,1436.369384765625,1895.4371337890625,0.0,4038.897216796875,0.8884468078613281,1.0,0.0,3.0,1.0,0.0
18114960,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7446652054786682,0.4276265501976013,0.3932453691959381,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8613003492355347,0.6749120950698853,0.6458335518836975,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8759744167327881,0.7121773958206177,0.5017002820968628,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7427085638046265,0.4241251349449157,0.4106598496437073,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6232538223266602,0.2452836483716964,1.1500219106674194,284.9976806640625,284.95001220703125,300.387451171875,291.81219482421875,298.04864501953125,297.2611389160156,284.99664306640625,1.0,0.766393780708313,0.3384780585765838,0.3384780585765838,1.0,1.0,-3.725075006484986,0.9374024868011476,2.787672281265259,0.0989273339509964,0.9302173256874084,0.9302173256874084,0.0,345.8677062988281,352.0,59363.05078125,0.0,5246.431640625,1.0,279.14239501953125,283.04510498046875,294.7903137207031,298.5580749511719,293.1499938964844,293.1499938964844,278.8500061035156,33492.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676916003227234,1.0,0.0,0.0,3.636845588684082,3.636869192123413,8.82557571912912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.5546875,0.0,1499.8856201171875,1895.4371337890625,0.0,4020.845703125,0.900373637676239,1.0,0.0,3.0,1.0,0.0
18115020,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7426460981369019,0.426115483045578,0.3922569453716278,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8588734269142151,0.6727771162986755,0.6442498564720154,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8757515549659729,0.715636670589447,0.5043951272964478,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7411763668060303,0.4235720634460449,0.4104626476764679,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6220148205757141,0.2449622750282287,1.1498150825500488,284.9057312011719,284.95001220703125,300.3685302734375,291.7972106933594,298.03924560546875,297.2563781738281,284.9063720703125,1.0,0.7678247094154358,0.3381000161170959,0.3381000161170959,1.0,1.0,-3.724745750427246,0.9360500574111938,2.788695812225342,0.0977560356259346,0.8457978367805481,0.8457978367805481,0.0,349.180419921875,355.0,59961.890625,0.0,5266.52294921875,1.0,278.8584899902344,282.93121337890625,294.8202209472656,298.6949768066406,293.1499938964844,293.1499938964844,279.1499938964844,38634.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976048231124878,1.0,0.0,0.0,3.5181477069854736,3.5181710720062256,8.258886055045878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.88671875,0.0,1410.36474609375,1895.4371337890625,0.0,4094.27880859375,0.8781561851501465,1.0,0.0,3.0,1.0,0.0
18115080,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7426460981369019,0.426115483045578,0.3922569453716278,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8588734269142151,0.6727771162986755,0.6442498564720154,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8757515549659729,0.715636670589447,0.5043951272964478,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7411763668060303,0.4235720634460449,0.4104626476764679,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6220148205757141,0.2449622750282287,1.1498150825500488,284.9057312011719,284.95001220703125,300.3685302734375,291.7972106933594,298.03924560546875,297.2563781738281,284.9063720703125,1.0,0.7678247094154358,0.3381000161170959,0.3381000161170959,1.0,1.0,-3.724745750427246,0.9360500574111938,2.788695812225342,0.0977560356259346,0.8457978367805481,0.8457978367805481,0.0,349.180419921875,355.0,59961.890625,0.0,5266.52294921875,1.0,278.8584899902344,282.93121337890625,294.8202209472656,298.6949768066406,293.1499938964844,293.1499938964844,279.1499938964844,38634.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976048231124878,1.0,0.0,0.0,3.5181477069854736,3.5181710720062256,8.258886055045878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.88671875,0.0,1410.36474609375,1895.4371337890625,0.0,4094.27880859375,0.8781561851501465,1.0,0.0,3.0,1.0,0.0
18115140,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7411807775497437,0.4255976378917694,0.3916690349578857,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8569908738136292,0.671644389629364,0.6430346965789795,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.876147985458374,0.7203236818313599,0.507500946521759,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7400696277618408,0.4236619174480438,0.4104704856872558,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6210973262786865,0.2450249046087265,1.149999737739563,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.0374450683594,297.261474609375,284.9968566894531,1.0,0.7692855596542358,0.337721973657608,0.337721973657608,1.0,1.0,-3.7265357971191406,0.9353394508361816,2.791196346282959,0.0965248793363571,0.9285638332366944,0.9285638332366944,0.0,351.90069580078125,358.0,59274.72265625,0.0,5289.255859375,1.0,279.1413879394531,283.0471496582031,294.7613830566406,298.5228881835937,293.1499938964844,293.1499938964844,278.8500061035156,33560.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682843685150146,1.0,0.0,0.0,3.628229141235352,3.628252506256104,8.783804901213443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.95703125,0.0,1490.9351806640625,1895.4371337890625,0.0,4026.079833984375,0.8987093567848206,1.0,0.0,3.0,1.0,0.0
18115200,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7411807775497437,0.4255976378917694,0.3916690349578857,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8569908738136292,0.671644389629364,0.6430346965789795,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.876147985458374,0.7203236818313599,0.507500946521759,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7400696277618408,0.4236619174480438,0.4104704856872558,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6210973262786865,0.2450249046087265,1.149999737739563,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.0374450683594,297.261474609375,284.9968566894531,1.0,0.7692855596542358,0.337721973657608,0.337721973657608,1.0,1.0,-3.7265357971191406,0.9353394508361816,2.791196346282959,0.0965248793363571,0.9285638332366944,0.9285638332366944,0.0,351.90069580078125,358.0,59274.72265625,0.0,5289.255859375,1.0,279.1413879394531,283.0471496582031,294.7613830566406,298.5228881835937,293.1499938964844,293.1499938964844,278.8500061035156,33560.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682843685150146,1.0,0.0,0.0,3.628229141235352,3.628252506256104,8.783804901213443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.95703125,0.0,1490.9351806640625,1895.4371337890625,0.0,4026.079833984375,0.8987093567848206,1.0,0.0,3.0,1.0,0.0
18115260,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7392044067382812,0.4240866899490356,0.3906711637973785,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8546053767204285,0.6694734692573547,0.6414064764976501,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8759235739707947,0.723756730556488,0.5101709961891174,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.738562285900116,0.4230883419513702,0.4102484583854675,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6198643445968628,0.2446993142366409,1.1497608423233032,284.90606689453125,284.95001220703125,300.3318786621094,291.7681579589844,298.0281677246094,297.2566223144531,284.9066467285156,1.0,0.7706955075263977,0.3373429179191589,0.3373429179191589,1.0,1.0,-3.726043224334717,0.933934450149536,2.79210901260376,0.0953355431556701,0.8444826006889343,0.8444826006889343,0.0,355.219970703125,361.0,59870.73828125,0.0,5308.89990234375,1.0,278.8585205078125,282.9334716796875,294.7910461425781,298.6596069335937,293.1499938964844,293.1499938964844,279.1499938964844,38630.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765779972076416,1.0,0.0,0.0,3.510938882827759,3.510962009429932,8.22507502107328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.00341796875,0.0,1402.8245849609375,1895.4371337890625,0.0,4098.9072265625,0.8765571713447571,1.0,0.0,3.0,1.0,0.0
18115320,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7392044067382812,0.4240866899490356,0.3906711637973785,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8546053767204285,0.6694734692573547,0.6414064764976501,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8759235739707947,0.723756730556488,0.5101709961891174,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.738562285900116,0.4230883419513702,0.4102484583854675,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6198643445968628,0.2446993142366409,1.1497608423233032,284.90606689453125,284.95001220703125,300.3318786621094,291.7681579589844,298.0281677246094,297.2566223144531,284.9066467285156,1.0,0.7706955075263977,0.3373429179191589,0.3373429179191589,1.0,1.0,-3.726043224334717,0.933934450149536,2.79210901260376,0.0953355431556701,0.8444826006889343,0.8444826006889343,0.0,355.219970703125,361.0,59870.73828125,0.0,5308.89990234375,1.0,278.8585205078125,282.9334716796875,294.7910461425781,298.6596069335937,293.1499938964844,293.1499938964844,279.1499938964844,38630.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765779972076416,1.0,0.0,0.0,3.510938882827759,3.510962009429932,8.22507502107328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.00341796875,0.0,1402.8245849609375,1895.4371337890625,0.0,4098.9072265625,0.8765571713447571,1.0,0.0,3.0,1.0,0.0
18115380,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7377696633338928,0.4235541522502899,0.3900761008262634,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8527519106864929,0.6682890057563782,0.6401503086090088,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8763017654418945,0.7283645272254944,0.513239860534668,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7374710440635681,0.423148900270462,0.4102335572242737,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6189510822296143,0.2447563856840133,1.149928331375122,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,298.0263061523437,297.2613525390625,284.9964904785156,1.0,0.7721356153488159,0.3369638621807098,0.3369638621807098,1.0,1.0,-3.727683067321777,0.9331739544868468,2.794509172439575,0.094087965786457,0.9267277121543884,0.9267277121543884,0.0,357.9458312988281,364.0,59186.76171875,0.0,5331.2412109375,1.0,279.1413269042969,283.0487365722656,294.7327880859375,298.48828125,293.1499938964844,293.1499938964844,278.8500061035156,33557.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687805771827698,1.0,0.0,0.0,3.621337413787842,3.621360540390015,8.750467372919957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.89453125,0.0,1483.382568359375,1895.4371337890625,0.0,4030.458740234375,0.8971590399742126,1.0,0.0,3.0,1.0,0.0
18115440,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7377696633338928,0.4235541522502899,0.3900761008262634,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8527519106864929,0.6682890057563782,0.6401503086090088,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8763017654418945,0.7283645272254944,0.513239860534668,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7374710440635681,0.423148900270462,0.4102335572242737,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6189510822296143,0.2447563856840133,1.149928331375122,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,298.0263061523437,297.2613525390625,284.9964904785156,1.0,0.7721356153488159,0.3369638621807098,0.3369638621807098,1.0,1.0,-3.727683067321777,0.9331739544868468,2.794509172439575,0.094087965786457,0.9267277121543884,0.9267277121543884,0.0,357.9458312988281,364.0,59186.76171875,0.0,5331.2412109375,1.0,279.1413269042969,283.0487365722656,294.7327880859375,298.48828125,293.1499938964844,293.1499938964844,278.8500061035156,33557.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687805771827698,1.0,0.0,0.0,3.621337413787842,3.621360540390015,8.750467372919957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.89453125,0.0,1483.382568359375,1895.4371337890625,0.0,4030.458740234375,0.8971590399742126,1.0,0.0,3.0,1.0,0.0
18115500,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.736990749835968,0.4228328466415405,0.3897414207458496,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8517727255821228,0.6672416925430298,0.6395090818405151,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8763838410377502,0.7300390601158142,0.5146903395652771,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7368913888931274,0.4228979051113128,0.4102380573749542,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6184864640235901,0.2446369081735611,1.1501883268356323,284.881103515625,284.95001220703125,300.3053894042969,291.7471618652344,298.0218811035156,297.2590637207031,284.880615234375,1.0,0.772895336151123,0.3367743194103241,0.3367743194103241,1.0,1.0,-3.7285797595977774,0.9328106641769408,2.795769214630127,0.0936045572161674,0.8451178073883057,0.8451178073883057,0.0,359.435546875,364.0,60007.8359375,0.0,5343.443359375,1.0,278.8989562988281,282.9100341796875,294.77984619140625,298.6924743652344,293.1499938964844,293.1499938964844,278.8500061035156,38039.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749515652656556,1.0,0.0,0.0,3.578958034515381,3.578981637954712,8.546858225599863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.375,0.0,1470.5233154296875,1895.4371337890625,0.0,4084.687255859375,0.8887293338775635,1.0,0.0,3.0,1.0,0.0
18115560,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7358275651931763,0.4220236837863922,0.3890687227249145,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8504013419151306,0.6660587191581726,0.6384748816490173,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8760287165641785,0.7316308617591858,0.515811026096344,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7359795570373535,0.4225361049175262,0.4099816083908081,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6177186369895935,0.2444233298301696,1.1496740579605105,284.9064636230469,284.95001220703125,300.2967224121094,291.74029541015625,298.0167236328125,297.2557678222656,284.90753173828125,1.0,0.7735162973403931,0.3365967869758606,0.3365967869758606,1.0,1.0,-3.726949214935303,0.9317336082458496,2.795215845108032,0.0929169505834579,0.8431597352027893,0.8431597352027893,0.0,361.2762145996094,367.0,59758.4921875,0.0,5350.2236328125,1.0,278.85791015625,282.9365234375,294.7637939453125,298.62548828125,293.1499938964844,293.1499938964844,279.1499938964844,38810.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770898818969728,1.0,0.0,0.0,3.5007073879241943,3.500730514526367,8.177205472748028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.8359375,0.0,1393.4954833984375,1895.4371337890625,0.0,4103.37646484375,0.8744916319847107,1.0,0.0,3.0,1.0,0.0
18115620,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7344009876251221,0.4214698076248169,0.3884482979774475,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8485571146011353,0.6648157238960266,0.6371563076972961,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8763439655303955,0.7361306548118591,0.5187817811965942,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7348833680152893,0.4225565195083618,0.4099249839782715,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6167925596237183,0.2444696128368377,1.149791240692139,284.9967041015625,284.95001220703125,300.2796325683594,291.7267761230469,298.0148010253906,297.26007080078125,284.9959411621094,1.0,0.7749195098876953,0.3362417221069336,0.3362417221069336,1.0,1.0,-3.7282540798187256,0.9309515357017516,2.797302722930908,0.0917157530784607,0.9246793389320374,0.9246793389320374,0.0,364.01806640625,355.0,59092.25390625,0.0,5371.67138671875,1.0,279.1412353515625,283.0502624511719,294.7052917480469,298.4544677734375,293.1499938964844,293.1499938964844,278.8500061035156,33561.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692174792289734,1.0,0.0,0.0,3.6140408515930176,3.6140642166137695,8.715241506251914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.2880859375,0.0,1475.466796875,1895.4371337890625,0.0,4034.3125,0.8955228328704834,1.0,0.0,3.0,1.0,0.0
18115680,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7344009876251221,0.4214698076248169,0.3884482979774475,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8485571146011353,0.6648157238960266,0.6371563076972961,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8763439655303955,0.7361306548118591,0.5187817811965942,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7348833680152893,0.4225565195083618,0.4099249839782715,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6167925596237183,0.2444696128368377,1.149791240692139,284.9967041015625,284.95001220703125,300.2796325683594,291.7267761230469,298.0148010253906,297.26007080078125,284.9959411621094,1.0,0.7749195098876953,0.3362417221069336,0.3362417221069336,1.0,1.0,-3.7282540798187256,0.9309515357017516,2.797302722930908,0.0917157530784607,0.9246793389320374,0.9246793389320374,0.0,364.01806640625,355.0,59092.25390625,0.0,5371.67138671875,1.0,279.1412353515625,283.0502624511719,294.7052917480469,298.4544677734375,293.1499938964844,293.1499938964844,278.8500061035156,33561.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692174792289734,1.0,0.0,0.0,3.6140408515930176,3.6140642166137695,8.715241506251914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.2880859375,0.0,1475.466796875,1895.4371337890625,0.0,4034.3125,0.8955228328704834,1.0,0.0,3.0,1.0,0.0
18115740,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7352006435394287,0.4199618697166443,0.3871663212776184,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8495625257492065,0.6625680923461914,0.6351571083068848,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8797098398208618,0.7393719553947449,0.521103024482727,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7361225485801697,0.4219317734241485,0.4093594551086426,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6178853511810303,0.2441458106040954,1.1481590270996094,284.9056396484375,284.95001220703125,300.26287841796875,291.7134704589844,298.0054931640625,297.2547912597656,284.9061279296875,1.0,0.7723113894462585,0.3358866274356842,0.3358866274356842,1.0,1.0,-3.72446870803833,0.9286436438560486,2.7958250045776367,0.090408444404602,0.8406231999397278,0.8406231999397278,0.0,359.9327087402344,343.0,59636.0078125,0.0,5334.16845703125,1.0,278.858642578125,282.9379272460937,294.7358093261719,298.5897216796875,293.1499938964844,293.1499938964844,279.1499938964844,38695.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977407693862915,1.0,0.0,0.0,3.4935126304626465,3.49353551864624,8.143628065226949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.9013671875,0.0,1385.24365234375,1895.4371337890625,0.0,4106.14892578125,0.8727484345436096,1.0,0.0,3.0,1.0,0.0
18115800,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7352006435394287,0.4199618697166443,0.3871663212776184,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8495625257492065,0.6625680923461914,0.6351571083068848,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8797098398208618,0.7393719553947449,0.521103024482727,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7361225485801697,0.4219317734241485,0.4093594551086426,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6178853511810303,0.2441458106040954,1.1481590270996094,284.9056396484375,284.95001220703125,300.26287841796875,291.7134704589844,298.0054931640625,297.2547912597656,284.9061279296875,1.0,0.7723113894462585,0.3358866274356842,0.3358866274356842,1.0,1.0,-3.72446870803833,0.9286436438560486,2.7958250045776367,0.090408444404602,0.8406231999397278,0.8406231999397278,0.0,359.9327087402344,343.0,59636.0078125,0.0,5334.16845703125,1.0,278.858642578125,282.9379272460937,294.7358093261719,298.5897216796875,293.1499938964844,293.1499938964844,279.1499938964844,38695.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977407693862915,1.0,0.0,0.0,3.4935126304626465,3.49353551864624,8.143628065226949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.9013671875,0.0,1385.24365234375,1895.4371337890625,0.0,4106.14892578125,0.8727484345436096,1.0,0.0,3.0,1.0,0.0
18115860,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7380734086036682,0.4194913506507873,0.3861985206604004,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8529601097106934,0.6613526344299316,0.6334243416786194,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8857940435409546,0.7439122796058655,0.5237760543823242,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7393194437026978,0.4219943284988403,0.4088965356349945,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6206024289131165,0.2442637532949447,1.146456003189087,284.9942626953125,284.95001220703125,300.246337890625,291.70037841796875,298.0043640136719,297.25994873046875,284.9934997558594,1.0,0.7680877447128296,0.3355862200260162,0.3355862200260162,1.0,1.0,-3.7218210697174072,0.9268612265586852,2.794959783554077,0.0890995785593986,0.919894516468048,0.919894516468048,0.0,351.3432922363281,331.0,58905.94921875,0.0,5271.55908203125,1.0,279.14117431640625,283.0516052246094,294.67779541015625,298.4159545898437,293.1499938964844,293.1499938964844,278.8500061035156,33650.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693488478660583,1.0,0.0,0.0,3.601297378540039,3.601320505142212,8.653887562104501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.630859375,0.0,1462.31396484375,1895.4371337890625,0.0,4035.470458984375,0.8927183747291565,1.0,0.0,3.0,1.0,0.0
18115920,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7380734086036682,0.4194913506507873,0.3861985206604004,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8529601097106934,0.6613526344299316,0.6334243416786194,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8857940435409546,0.7439122796058655,0.5237760543823242,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7393194437026978,0.4219943284988403,0.4088965356349945,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6206024289131165,0.2442637532949447,1.146456003189087,284.9942626953125,284.95001220703125,300.246337890625,291.70037841796875,298.0043640136719,297.25994873046875,284.9934997558594,1.0,0.7680877447128296,0.3355862200260162,0.3355862200260162,1.0,1.0,-3.7218210697174072,0.9268612265586852,2.794959783554077,0.0890995785593986,0.919894516468048,0.919894516468048,0.0,351.3432922363281,331.0,58905.94921875,0.0,5271.55908203125,1.0,279.14117431640625,283.0516052246094,294.67779541015625,298.4159545898437,293.1499938964844,293.1499938964844,278.8500061035156,33650.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693488478660583,1.0,0.0,0.0,3.601297378540039,3.601320505142212,8.653887562104501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.630859375,0.0,1462.31396484375,1895.4371337890625,0.0,4035.470458984375,0.8927183747291565,1.0,0.0,3.0,1.0,0.0
18115980,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7413367629051208,0.4181221127510071,0.3848179876804352,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8569489121437073,0.6591905951499939,0.6312676668167114,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8924769759178162,0.7472346425056458,0.5259804725646973,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7430254817008972,0.4214611947536468,0.4081827700138092,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6237244009971619,0.2440641820430755,1.1442683935165403,284.9059753417969,284.95001220703125,300.23004150390625,291.6874694824219,297.9962463378906,297.2558898925781,284.9064636230469,1.0,0.7629716396331787,0.3352858126163482,0.3352858126163482,1.0,1.0,-3.716735363006592,0.9243526458740234,2.7923827171325684,0.0878223106265068,0.8370932936668396,0.8370932936668396,0.0,341.4877319335937,319.0,59413.34375,0.0,5193.68359375,1.0,278.8587646484375,282.9427185058594,294.7084655761719,298.5481872558594,293.1499938964844,293.1499938964844,279.1499938964844,38753.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772592782974244,1.0,0.0,0.0,3.476480007171631,3.476502656936645,8.064412782005093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.13623046875,0.0,1368.1781005859375,1895.4371337890625,0.0,4104.8544921875,0.8690352439880371,1.0,0.0,3.0,1.0,0.0
18116040,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7413367629051208,0.4181221127510071,0.3848179876804352,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8569489121437073,0.6591905951499939,0.6312676668167114,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8924769759178162,0.7472346425056458,0.5259804725646973,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7430254817008972,0.4214611947536468,0.4081827700138092,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6237244009971619,0.2440641820430755,1.1442683935165403,284.9059753417969,284.95001220703125,300.23004150390625,291.6874694824219,297.9962463378906,297.2558898925781,284.9064636230469,1.0,0.7629716396331787,0.3352858126163482,0.3352858126163482,1.0,1.0,-3.716735363006592,0.9243526458740234,2.7923827171325684,0.0878223106265068,0.8370932936668396,0.8370932936668396,0.0,341.4877319335937,319.0,59413.34375,0.0,5193.68359375,1.0,278.8587646484375,282.9427185058594,294.7084655761719,298.5481872558594,293.1499938964844,293.1499938964844,279.1499938964844,38753.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772592782974244,1.0,0.0,0.0,3.476480007171631,3.476502656936645,8.064412782005093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.13623046875,0.0,1368.1781005859375,1895.4371337890625,0.0,4104.8544921875,0.8690352439880371,1.0,0.0,3.0,1.0,0.0
18116100,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7432975172996521,0.4178895354270935,0.3841783404350281,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8593137264251709,0.6585485339164734,0.6302049160003662,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8962582349777222,0.7494971752166748,0.5271525382995605,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7451795935630798,0.4214743673801422,0.4078164994716644,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6254953145980835,0.2441283017396927,1.1430511474609375,285.00738525390625,284.95001220703125,300.22198486328125,291.6810913085937,297.99566650390625,297.2583923339844,285.0075988769531,1.0,0.7601973414421082,0.3351356089115143,0.3351356089115143,1.0,1.0,-3.7141847610473633,0.9231020212173462,2.791082859039306,0.0870527178049087,0.9077375531196594,0.9077375531196594,0.0,336.0406799316406,319.0,58610.0078125,0.0,5151.5205078125,1.0,279.0975036621094,283.0663757324219,294.6495666503906,298.3343811035156,293.1499938964844,293.1499938964844,279.1499938964844,34160.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712860584259032,1.0,0.0,0.0,3.5249950885772705,3.525017499923706,8.291065114462981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.50390625,0.0,1385.2021484375,1895.4371337890625,0.0,4052.52783203125,0.8776023387908936,1.0,0.0,3.0,1.0,0.0
18116160,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7457786798477173,0.4177518784999847,0.3838414847850799,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8622393608093262,0.6580377221107483,0.6294873952865601,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9006467461585999,0.7518392205238342,0.5286169648170471,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7478104829788208,0.4215963184833526,0.407682716846466,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6276552677154541,0.2442918419837951,1.1425585746765137,284.9933166503906,284.95001220703125,300.2139587402344,291.6747436523437,297.9959411621094,297.2618713378906,284.9922790527344,1.0,0.7574730515480042,0.3350168466567993,0.3350168466567993,1.0,1.0,-3.713922262191773,0.9226265549659728,2.7912957668304443,0.0865987911820411,0.9153475761413574,0.9153475761413574,0.0,330.1222839355469,307.0,58695.515625,0.0,5113.19384765625,1.0,279.1419677734375,283.0546569824219,294.6505126953125,298.3750915527344,293.1499938964844,293.1499938964844,278.8500061035156,33579.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689943194389344,1.0,0.0,0.0,3.586624383926392,3.5866472721099854,8.583513135818066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.0400390625,0.0,1445.9979248046875,1895.4371337890625,0.0,4032.34423828125,0.8891441226005554,1.0,0.0,3.0,1.0,0.0
18116220,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7501940727233887,0.4164680540561676,0.3824926614761352,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8676000237464905,0.6559339165687561,0.6273353695869446,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9090107679367064,0.7551981806755066,0.5308146476745605,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7526957988739014,0.4211216568946838,0.4069747626781463,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6316519379615784,0.2441836446523666,1.1405459642410278,284.9070739746094,284.95001220703125,300.19805908203125,291.6621398925781,297.98846435546875,297.25830078125,284.90753173828125,1.0,0.7517149448394775,0.3347793221473694,0.3347793221473694,1.0,1.0,-3.709089756011963,0.9204034209251404,2.7886862754821777,0.0855524614453315,0.8342963457107544,0.8342963457107544,0.0,318.8857116699219,295.0,59197.3671875,0.0,5027.68212890625,1.0,278.8589172363281,282.94805908203125,294.68292236328125,298.508544921875,293.1499938964844,293.1499938964844,279.1499938964844,38730.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769064784049988,1.0,0.0,0.0,3.459543466567993,3.459566116333008,7.98602911800117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.7470703125,0.0,1350.78173828125,1895.4371337890625,0.0,4101.775390625,0.8652752041816711,1.0,0.0,3.0,1.0,0.0
18116280,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7501940727233887,0.4164680540561676,0.3824926614761352,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8676000237464905,0.6559339165687561,0.6273353695869446,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9090107679367064,0.7551981806755066,0.5308146476745605,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7526957988739014,0.4211216568946838,0.4069747626781463,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6316519379615784,0.2441836446523666,1.1405459642410278,284.9070739746094,284.95001220703125,300.19805908203125,291.6621398925781,297.98846435546875,297.25830078125,284.90753173828125,1.0,0.7517149448394775,0.3347793221473694,0.3347793221473694,1.0,1.0,-3.709089756011963,0.9204034209251404,2.7886862754821777,0.0855524614453315,0.8342963457107544,0.8342963457107544,0.0,318.8857116699219,295.0,59197.3671875,0.0,5027.68212890625,1.0,278.8589172363281,282.94805908203125,294.68292236328125,298.508544921875,293.1499938964844,293.1499938964844,279.1499938964844,38730.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769064784049988,1.0,0.0,0.0,3.459543466567993,3.459566116333008,7.98602911800117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.7470703125,0.0,1350.78173828125,1895.4371337890625,0.0,4101.775390625,0.8652752041816711,1.0,0.0,3.0,1.0,0.0
18116340,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7556756138801575,0.416147381067276,0.3815499544143677,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8740976452827454,0.6548100113868713,0.6255708336830139,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9193681478500366,0.7598165273666382,0.5334524512290955,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7585507035255432,0.4212899208068847,0.4064901471138,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.636379599571228,0.2444778382778167,1.1390479803085327,284.9934387207031,284.95001220703125,300.1822814941406,291.6496276855469,297.98846435546875,297.26446533203125,284.9927062988281,1.0,0.7458818554878235,0.3345417976379394,0.3345417976379394,1.0,1.0,-3.70661187171936,0.9188886880874634,2.7877233028411865,0.0844756588339805,0.9120110869407654,0.9120110869407654,0.0,306.8471374511719,283.0,58496.19921875,0.0,4944.1923828125,1.0,279.1408996582031,283.0589599609375,294.62628173828125,298.33770751953125,293.1499938964844,293.1499938964844,278.8500061035156,33632.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96870756149292,1.0,0.0,0.0,3.569218158721924,3.5692410469055176,8.500402373101679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.28125,0.0,1427.8189697265625,1895.4371337890625,0.0,4029.81494140625,0.8855132460594177,1.0,0.0,3.0,1.0,0.0
18116400,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7556756138801575,0.416147381067276,0.3815499544143677,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8740976452827454,0.6548100113868713,0.6255708336830139,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9193681478500366,0.7598165273666382,0.5334524512290955,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7585507035255432,0.4212899208068847,0.4064901471138,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.636379599571228,0.2444778382778167,1.1390479803085327,284.9934387207031,284.95001220703125,300.1822814941406,291.6496276855469,297.98846435546875,297.26446533203125,284.9927062988281,1.0,0.7458818554878235,0.3345417976379394,0.3345417976379394,1.0,1.0,-3.70661187171936,0.9188886880874634,2.7877233028411865,0.0844756588339805,0.9120110869407654,0.9120110869407654,0.0,306.8471374511719,283.0,58496.19921875,0.0,4944.1923828125,1.0,279.1408996582031,283.0589599609375,294.62628173828125,298.33770751953125,293.1499938964844,293.1499938964844,278.8500061035156,33632.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96870756149292,1.0,0.0,0.0,3.569218158721924,3.5692410469055176,8.500402373101679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.28125,0.0,1427.8189697265625,1895.4371337890625,0.0,4029.81494140625,0.8855132460594177,1.0,0.0,3.0,1.0,0.0
