time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116460,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7610306143760681,0.4149152934551239,0.3802260756492615,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8805289268493652,0.6527585387229919,0.623435378074646,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9298349618911744,0.7631791830062866,0.5356354713439941,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7644097805023193,0.4208433628082275,0.4057904481887817,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6411467790603638,0.2444244176149368,1.1372125148773191,284.90777587890625,284.95001220703125,300.1666259765625,291.63720703125,297.9802551269531,297.2597961425781,284.9081726074219,1.0,0.7399325966835022,0.3343020379543304,0.3343020379543304,1.0,1.0,-3.7020342350006095,0.9167360067367554,2.7852983474731445,0.083444058895111,0.8316606879234314,0.8316606879234314,0.0,295.29351806640625,271.0,58994.9921875,0.0,4857.79345703125,1.0,278.8590393066406,282.9527893066406,294.6581726074219,298.4708557128906,293.1499938964844,293.1499938964844,279.1499938964844,38708.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766154885292052,1.0,0.0,0.0,3.443929672241211,3.4439523220062256,7.914105708550778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.73876953125,0.0,1334.8837890625,1895.4371337890625,0.0,4099.23486328125,0.8618130683898926,1.0,0.0,3.0,1.0,0.0
18116520,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7610306143760681,0.4149152934551239,0.3802260756492615,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8805289268493652,0.6527585387229919,0.623435378074646,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9298349618911744,0.7631791830062866,0.5356354713439941,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7644097805023193,0.4208433628082275,0.4057904481887817,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6411467790603638,0.2444244176149368,1.1372125148773191,284.90777587890625,284.95001220703125,300.1666259765625,291.63720703125,297.9802551269531,297.2597961425781,284.9081726074219,1.0,0.7399325966835022,0.3343020379543304,0.3343020379543304,1.0,1.0,-3.7020342350006095,0.9167360067367554,2.7852983474731445,0.083444058895111,0.8316606879234314,0.8316606879234314,0.0,295.29351806640625,271.0,58994.9921875,0.0,4857.79345703125,1.0,278.8590393066406,282.9527893066406,294.6581726074219,298.4708557128906,293.1499938964844,293.1499938964844,279.1499938964844,38708.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766154885292052,1.0,0.0,0.0,3.443929672241211,3.4439523220062256,7.914105708550778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.73876953125,0.0,1334.8837890625,1895.4371337890625,0.0,4099.23486328125,0.8618130683898926,1.0,0.0,3.0,1.0,0.0
18116580,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7675617337226868,0.4146262407302856,0.3793104887008667,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8881911635398865,0.6516722440719604,0.6217101812362671,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9417659640312196,0.767792820930481,0.5382675528526306,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7713398933410645,0.4210268557071686,0.4053174257278442,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.646781325340271,0.2447613775730133,1.1358903646469116,284.9930114746094,284.95001220703125,300.1510314941406,291.6248779296875,297.98046875,297.26611328125,284.9922790527344,1.0,0.7339820265769958,0.334062248468399,0.334062248468399,1.0,1.0,-3.699855089187622,0.9153035879135132,2.7845516204833984,0.0823924466967582,0.9085862040519714,0.9085862040519714,0.0,283.0987243652344,259.0,58308.57421875,0.0,4774.4404296875,1.0,279.1407775878906,283.0623474121094,294.60162353515625,298.3008728027344,293.1499938964844,293.1499938964844,278.8500061035156,33617.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684325456619264,1.0,0.0,0.0,3.554584264755249,3.554606914520264,8.430841944573331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.1484375,0.0,1412.223876953125,1895.4371337890625,0.0,4027.387939453125,0.8822227120399475,1.0,0.0,3.0,1.0,0.0
18116640,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7675617337226868,0.4146262407302856,0.3793104887008667,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8881911635398865,0.6516722440719604,0.6217101812362671,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9417659640312196,0.767792820930481,0.5382675528526306,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7713398933410645,0.4210268557071686,0.4053174257278442,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.646781325340271,0.2447613775730133,1.1358903646469116,284.9930114746094,284.95001220703125,300.1510314941406,291.6248779296875,297.98046875,297.26611328125,284.9922790527344,1.0,0.7339820265769958,0.334062248468399,0.334062248468399,1.0,1.0,-3.699855089187622,0.9153035879135132,2.7845516204833984,0.0823924466967582,0.9085862040519714,0.9085862040519714,0.0,283.0987243652344,259.0,58308.57421875,0.0,4774.4404296875,1.0,279.1407775878906,283.0623474121094,294.60162353515625,298.3008728027344,293.1499938964844,293.1499938964844,278.8500061035156,33617.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684325456619264,1.0,0.0,0.0,3.554584264755249,3.554606914520264,8.430841944573331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.1484375,0.0,1412.223876953125,1895.4371337890625,0.0,4027.387939453125,0.8822227120399475,1.0,0.0,3.0,1.0,0.0
18116700,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7709506154060364,0.4140588939189911,0.3788182437419891,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8921627998352051,0.6507072448730469,0.6208304762840271,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9477208256721495,0.7694892287254333,0.539513111114502,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7749636173248291,0.4208551049232483,0.4050939679145813,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6497732400894165,0.2447927892208099,1.1354100704193115,284.8812866210937,284.95001220703125,300.14324951171875,291.61871337890625,297.9766540527344,297.2641296386719,284.8812866210937,1.0,0.7310342788696289,0.3339423835277557,0.3339423835277557,1.0,1.0,-3.698863506317138,0.914611279964447,2.784252166748047,0.08200354129076,0.8291017413139343,0.8291017413139343,0.0,277.1191101074219,259.0,59044.2890625,0.0,4733.81005859375,1.0,278.9006042480469,282.9298400878906,294.6496887207031,298.5014953613281,293.1499938964844,293.1499938964844,278.8500061035156,38370.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974441647529602,1.0,0.0,0.0,3.5045089721679688,3.5045320987701416,8.194975862352294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.4931640625,0.0,1394.2794189453125,1895.4371337890625,0.0,4080.222900390625,0.8723704814910889,1.0,0.0,3.0,1.0,0.0
18116760,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7739817500114441,0.4134331047534942,0.3780214190483093,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8957745432853699,0.6496575474739075,0.6196086406707764,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9531248211860656,0.7711426019668579,0.5404450297355652,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.77828449010849,0.4205980598926544,0.4046331346035003,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6525253057479858,0.2447484582662582,1.1342281103134155,284.9091796875,284.95001220703125,300.135498046875,291.6125793457031,297.9721984863281,297.2612609863281,284.9100036621094,1.0,0.7279490828514099,0.3338354527950287,0.3338354527950287,1.0,1.0,-3.695580959320069,0.9132822155952454,2.7822985649108887,0.0814339146018028,0.8296459913253784,0.8296459913253784,0.0,271.46649169921875,247.0,58785.140625,0.0,4688.767578125,1.0,278.8585510253906,282.9586181640625,294.63433837890625,298.4340515136719,293.1499938964844,293.1499938964844,279.1499938964844,38852.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764075875282288,1.0,0.0,0.0,3.4261059761047363,3.426128387451172,7.832400683582819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.013671875,0.0,1318.084228515625,1895.4371337890625,0.0,4097.4189453125,0.8581211566925049,1.0,0.0,3.0,1.0,0.0
18116820,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7817342281341553,0.4131695926189422,0.3771249651908874,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9047483801841736,0.6485907435417175,0.6178990006446838,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.965397298336029,0.7757439017295837,0.5430620312690735,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7864438891410828,0.4207911491394043,0.4041665494441986,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6593270897865295,0.2451182156801223,1.1330465078353882,284.99249267578125,284.95001220703125,300.1199951171875,291.60028076171875,297.9724426269531,297.2674865722656,284.99176025390625,1.0,0.7219271659851074,0.3336216509342193,0.3336216509342193,1.0,1.0,-3.693602085113525,0.911995768547058,2.781606435775757,0.0804905220866203,0.9053469896316528,0.9053469896316528,0.0,259.2460327148437,235.0,58131.78515625,0.0,4606.0595703125,1.0,279.140625,283.0653991699219,294.5771789550781,298.2650451660156,293.1499938964844,293.1499938964844,278.8500061035156,33604.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682217240333556,1.0,0.0,0.0,3.5408852100372314,3.540907859802246,8.365983603653149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.451171875,0.0,1397.7421875,1895.4371337890625,0.0,4025.527099609375,0.8791411519050598,1.0,0.0,3.0,1.0,0.0
18116880,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7817342281341553,0.4131695926189422,0.3771249651908874,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9047483801841736,0.6485907435417175,0.6178990006446838,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.965397298336029,0.7757439017295837,0.5430620312690735,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7864438891410828,0.4207911491394043,0.4041665494441986,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6593270897865295,0.2451182156801223,1.1330465078353882,284.99249267578125,284.95001220703125,300.1199951171875,291.60028076171875,297.9724426269531,297.2674865722656,284.99176025390625,1.0,0.7219271659851074,0.3336216509342193,0.3336216509342193,1.0,1.0,-3.693602085113525,0.911995768547058,2.781606435775757,0.0804905220866203,0.9053469896316528,0.9053469896316528,0.0,259.2460327148437,235.0,58131.78515625,0.0,4606.0595703125,1.0,279.140625,283.0653991699219,294.5771789550781,298.2650451660156,293.1499938964844,293.1499938964844,278.8500061035156,33604.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682217240333556,1.0,0.0,0.0,3.5408852100372314,3.540907859802246,8.365983603653149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.451171875,0.0,1397.7421875,1895.4371337890625,0.0,4025.527099609375,0.8791411519050598,1.0,0.0,3.0,1.0,0.0
18116940,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7894097566604614,0.4120128750801086,0.3758573234081268,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9142767190933228,0.6466055512428284,0.6158129572868347,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9766201972961426,0.7790787816047668,0.5452196598052979,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7946416139602661,0.4203764498233795,0.4034876525402069,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6663157343864441,0.2451383471488952,1.131510853767395,284.9090881347656,284.95001220703125,300.1044616699219,291.5879821777344,297.9642028808594,297.2626037597656,284.9093933105469,1.0,0.7158278822898865,0.33340784907341,0.33340784907341,1.0,1.0,-3.689506769180298,0.9100744724273682,2.7794322967529297,0.0795952379703521,0.8269647359848022,0.8269647359848022,0.0,247.60519409179688,223.0,58624.56640625,0.0,4521.1669921875,1.0,278.8592834472656,282.9615173339844,294.6092529296875,298.3981018066406,293.1499938964844,293.1499938964844,279.1499938964844,38662.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761900305747986,1.0,0.0,0.0,3.4153738021850586,3.415396213531494,7.783407909300877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.22314453125,0.0,1306.1097412109375,1895.4371337890625,0.0,4095.517822265625,0.8554766774177551,1.0,0.0,3.0,1.0,0.0
18117000,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7894097566604614,0.4120128750801086,0.3758573234081268,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9142767190933228,0.6466055512428284,0.6158129572868347,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9766201972961426,0.7790787816047668,0.5452196598052979,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7946416139602661,0.4203764498233795,0.4034876525402069,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6663157343864441,0.2451383471488952,1.131510853767395,284.9090881347656,284.95001220703125,300.1044616699219,291.5879821777344,297.9642028808594,297.2626037597656,284.9093933105469,1.0,0.7158278822898865,0.33340784907341,0.33340784907341,1.0,1.0,-3.689506769180298,0.9100744724273682,2.7794322967529297,0.0795952379703521,0.8269647359848022,0.8269647359848022,0.0,247.60519409179688,223.0,58624.56640625,0.0,4521.1669921875,1.0,278.8592834472656,282.9615173339844,294.6092529296875,298.3981018066406,293.1499938964844,293.1499938964844,279.1499938964844,38662.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761900305747986,1.0,0.0,0.0,3.4153738021850586,3.415396213531494,7.783407909300877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.22314453125,0.0,1306.1097412109375,1895.4371337890625,0.0,4095.517822265625,0.8554766774177551,1.0,0.0,3.0,1.0,0.0
18117060,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.798650324344635,0.4117685258388519,0.3749881982803345,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9261688590049744,0.6455518007278442,0.6141260862350464,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9882907271385192,0.7836564779281616,0.5478290319442749,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8042616248130798,0.4205759167671203,0.4030331969261169,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6746193170547485,0.245535522699356,1.1304693222045898,284.9921264648437,284.95001220703125,300.0888977050781,291.5756530761719,297.9643859863281,297.2686462402344,284.9914245605469,1.0,0.7097454071044922,0.3332256376743316,0.3332256376743316,1.0,1.0,-3.68776273727417,0.9089587926864624,2.778804063796997,0.07878228276968,0.902335524559021,0.902335524559021,0.0,235.3728790283203,211.0,57962.98046875,0.0,4439.25634765625,1.0,279.1405334472656,283.0685119628906,294.5526428222656,298.2296447753906,293.1499938964844,293.1499938964844,278.8500061035156,33595.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680625200271606,1.0,0.0,0.0,3.5277020931243896,3.527724504470825,8.303803724629688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.82421875,0.0,1383.9266357421875,1895.4371337890625,0.0,4024.121337890625,0.8761842250823975,1.0,0.0,3.0,1.0,0.0
18117120,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.798650324344635,0.4117685258388519,0.3749881982803345,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9261688590049744,0.6455518007278442,0.6141260862350464,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9882907271385192,0.7836564779281616,0.5478290319442749,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8042616248130798,0.4205759167671203,0.4030331969261169,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6746193170547485,0.245535522699356,1.1304693222045898,284.9921264648437,284.95001220703125,300.0888977050781,291.5756530761719,297.9643859863281,297.2686462402344,284.9914245605469,1.0,0.7097454071044922,0.3332256376743316,0.3332256376743316,1.0,1.0,-3.68776273727417,0.9089587926864624,2.778804063796997,0.07878228276968,0.902335524559021,0.902335524559021,0.0,235.3728790283203,211.0,57962.98046875,0.0,4439.25634765625,1.0,279.1405334472656,283.0685119628906,294.5526428222656,298.2296447753906,293.1499938964844,293.1499938964844,278.8500061035156,33595.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680625200271606,1.0,0.0,0.0,3.5277020931243896,3.527724504470825,8.303803724629688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.82421875,0.0,1383.9266357421875,1895.4371337890625,0.0,4024.121337890625,0.8761842250823975,1.0,0.0,3.0,1.0,0.0
18117180,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8078058958053589,0.4106422662734985,0.3737449944019317,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.938230276107788,0.6435953378677368,0.6120625734329224,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.998540222644806,0.786967933177948,0.5499027967453003,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.813676655292511,0.4201767146587372,0.4023662209510803,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6831592917442322,0.2455846220254898,1.1290608644485474,284.90966796875,284.95001220703125,300.0732727050781,291.5632629394531,297.9561767578125,297.2637023925781,284.909912109375,1.0,0.7035797238349915,0.3330434262752533,0.3330434262752533,1.0,1.0,-3.683764696121216,0.9071707129478456,2.7765939235687256,0.0780218541622161,0.8248038291931152,0.8248038291931152,0.0,223.74969482421875,199.0,58452.56640625,0.0,4355.087890625,1.0,278.8594055175781,282.9655456542969,294.584716796875,298.3625793457031,293.1499938964844,293.1499938964844,279.1499938964844,38641.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760650992393494,1.0,0.0,0.0,3.402202844619751,3.4022250175476074,7.723492103650642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.2548828125,0.0,1292.984375,1895.4371337890625,0.0,4094.42626953125,0.8525551557540894,1.0,0.0,3.0,1.0,0.0
18117240,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8078058958053589,0.4106422662734985,0.3737449944019317,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.938230276107788,0.6435953378677368,0.6120625734329224,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.998540222644806,0.786967933177948,0.5499027967453003,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.813676655292511,0.4201767146587372,0.4023662209510803,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6831592917442322,0.2455846220254898,1.1290608644485474,284.90966796875,284.95001220703125,300.0732727050781,291.5632629394531,297.9561767578125,297.2637023925781,284.909912109375,1.0,0.7035797238349915,0.3330434262752533,0.3330434262752533,1.0,1.0,-3.683764696121216,0.9071707129478456,2.7765939235687256,0.0780218541622161,0.8248038291931152,0.8248038291931152,0.0,223.74969482421875,199.0,58452.56640625,0.0,4355.087890625,1.0,278.8594055175781,282.9655456542969,294.584716796875,298.3625793457031,293.1499938964844,293.1499938964844,279.1499938964844,38641.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760650992393494,1.0,0.0,0.0,3.402202844619751,3.4022250175476074,7.723492103650642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.2548828125,0.0,1292.984375,1895.4371337890625,0.0,4094.42626953125,0.8525551557540894,1.0,0.0,3.0,1.0,0.0
18117300,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8114468455314636,0.4104623794555664,0.3732232451438904,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9430689811706544,0.642998993396759,0.611118733882904,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.789580225944519,0.5450810790061951,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8173958659172058,0.4202089011669159,0.4020824134349823,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6866981387138367,0.2457281351089477,1.1284832954406738,285.00396728515625,284.95001220703125,300.0654296875,291.5570678710937,297.9564208984375,297.2672424316406,285.00347900390625,1.0,0.7000628709793091,0.3329523205757141,0.3329523205757141,1.0,1.0,-3.67522931098938,0.9043349623680116,2.770894289016724,0.0773311182856559,0.8909093737602234,0.8909093737602234,0.0,218.90933227539065,199.0,57639.40234375,0.0,4301.275390625,1.0,279.0956420898437,283.081787109375,294.5259094238281,298.1512756347656,293.1499938964844,293.1499938964844,279.1499938964844,34084.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970142662525177,1.0,0.0,0.0,3.452556133270264,3.452577829360962,7.953802310112223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.58154296875,0.0,1310.8427734375,1895.4371337890625,0.0,4042.465087890625,0.8613699078559875,1.0,0.0,3.0,1.0,0.0
18117360,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8152264356613159,0.4103268682956695,0.3729663789272308,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.948056936264038,0.6424652934074402,0.6104711890220642,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.7933223843574524,0.5369070172309875,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8212354779243469,0.4203014969825744,0.4020042419433594,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6904205083847046,0.2459366023540496,1.1285507678985596,284.9835510253906,284.95001220703125,300.0575561523437,291.5508117675781,297.9608764648437,297.2764587402344,284.9822998046875,1.0,0.6962480545043945,0.3328849673271179,0.3328849673271179,1.0,1.0,-3.664275884628296,0.9008643627166748,2.763411521911621,0.0763285979628562,0.8918778300285339,0.8918778300285339,0.0,214.04556274414065,187.0,57597.12890625,0.0,4241.11572265625,1.0,279.1412048339844,283.0664978027344,294.525634765625,298.1850891113281,293.1499938964844,293.1499938964844,279.45001220703125,33828.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676859974861144,1.0,0.0,0.0,3.508099317550659,3.508121490478516,8.211775366362417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.2939453125,0.0,1365.3372802734375,1895.4371337890625,0.0,4020.7958984375,0.8716762661933899,1.0,0.0,3.0,1.0,0.0
18117420,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8237090110778809,0.4102192223072052,0.3725019991397857,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.959157407283783,0.6415778994560242,0.6092522144317627,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.8031941056251526,0.5188690423965454,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8299635648727417,0.420640617609024,0.4019286632537842,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6990289688110352,0.2465483993291854,1.129299283027649,285.0301818847656,284.95001220703125,300.04168701171875,291.5382385253906,297.9783020019531,297.30633544921875,285.027587890625,1.0,0.6881063580513,0.3327503204345703,0.3327503204345703,1.0,1.0,-3.64136004447937,0.8936325907707214,2.747727394104004,0.0742467194795608,0.9802511930465698,0.9802511930465698,0.0,203.6092071533203,190.0,56954.5625,0.0,4114.673828125,1.0,279.44110107421875,283.1378173828125,294.5155639648437,298.1190185546875,293.1499938964844,293.1499938964844,279.1499938964844,31554.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960555374622345,1.0,0.0,0.0,3.686544895172119,3.68656849861145,9.068435247172602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.7080078125,0.0,1540.612548828125,1895.4371337890625,0.0,3957.534912109375,0.9102224707603456,1.0,0.0,3.0,1.0,0.0
18117480,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8237090110778809,0.4102192223072052,0.3725019991397857,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.959157407283783,0.6415778994560242,0.6092522144317627,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.8031941056251526,0.5188690423965454,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8299635648727417,0.420640617609024,0.4019286632537842,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6990289688110352,0.2465483993291854,1.129299283027649,285.0301818847656,284.95001220703125,300.04168701171875,291.5382385253906,297.9783020019531,297.30633544921875,285.027587890625,1.0,0.6881063580513,0.3327503204345703,0.3327503204345703,1.0,1.0,-3.64136004447937,0.8936325907707214,2.747727394104004,0.0742467194795608,0.9802511930465698,0.9802511930465698,0.0,203.6092071533203,190.0,56954.5625,0.0,4114.673828125,1.0,279.44110107421875,283.1378173828125,294.5155639648437,298.1190185546875,293.1499938964844,293.1499938964844,279.1499938964844,31554.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960555374622345,1.0,0.0,0.0,3.686544895172119,3.68656849861145,9.068435247172602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.7080078125,0.0,1540.612548828125,1895.4371337890625,0.0,3957.534912109375,0.9102224707603456,1.0,0.0,3.0,1.0,0.0
18117540,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8271917104721069,0.408838540315628,0.371390551328659,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9635948538780212,0.6393047571182251,0.6072927713394165,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.8118746876716614,0.5103467702865601,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8339207768440247,0.4200032353401184,0.4014157652854919,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7032036781311035,0.2466219216585159,1.1295956373214722,284.8890380859375,284.95001220703125,300.0256652832031,291.5255432128906,297.9843139648437,297.3207397460937,284.8902282714844,1.0,0.6841342449188232,0.3326156735420227,0.3326156735420227,1.0,1.0,-3.6271369457244873,0.8889837861061096,2.7381532192230225,0.0726143643260002,0.8658285140991211,0.8658285140991211,0.0,198.6194305419922,208.0,57683.76953125,0.0,4046.178955078125,1.0,279.156982421875,282.9757080078125,294.5587463378906,298.2865600585937,293.1499938964844,293.1499938964844,279.45001220703125,38249.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712876081466676,1.0,0.0,0.0,3.608543634414673,3.608567714691162,8.688748494023457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.578125,0.0,1504.1708984375,1895.4371337890625,0.0,4052.541259765625,0.8974773287773132,1.0,0.0,3.0,1.0,0.0
18117600,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8271917104721069,0.408838540315628,0.371390551328659,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9635948538780212,0.6393047571182251,0.6072927713394165,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.8118746876716614,0.5103467702865601,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8339207768440247,0.4200032353401184,0.4014157652854919,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7032036781311035,0.2466219216585159,1.1295956373214722,284.8890380859375,284.95001220703125,300.0256652832031,291.5255432128906,297.9843139648437,297.3207397460937,284.8902282714844,1.0,0.6841342449188232,0.3326156735420227,0.3326156735420227,1.0,1.0,-3.6271369457244873,0.8889837861061096,2.7381532192230225,0.0726143643260002,0.8658285140991211,0.8658285140991211,0.0,198.6194305419922,208.0,57683.76953125,0.0,4046.178955078125,1.0,279.156982421875,282.9757080078125,294.5587463378906,298.2865600585937,293.1499938964844,293.1499938964844,279.45001220703125,38249.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712876081466676,1.0,0.0,0.0,3.608543634414673,3.608567714691162,8.688748494023457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.578125,0.0,1504.1708984375,1895.4371337890625,0.0,4052.541259765625,0.8974773287773132,1.0,0.0,3.0,1.0,0.0
18117660,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8238958716392517,0.4085876643657684,0.3709881603717804,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9589897394180298,0.6381948590278625,0.6060324907302856,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.8195040822029114,0.516383945941925,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8308504819869995,0.4200927019119262,0.4013805687427521,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7007220387458801,0.2470977008342743,1.1315889358520508,285.00115966796875,284.95001220703125,300.00946044921875,291.5127258300781,297.9922180175781,297.33563232421875,285.00079345703125,1.0,0.6873384118080139,0.3327813446521759,0.3327813446521759,1.0,1.0,-3.6347169876098633,0.891755998134613,2.742960929870605,0.0732621401548385,0.9582218527793884,0.9582218527793884,0.0,201.993896484375,226.0,57037.9453125,0.0,4087.1083984375,1.0,279.4420166015625,283.1097106933594,294.4936828613281,298.1094970703125,293.1499938964844,293.1499938964844,279.1499938964844,33372.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637187123298644,1.0,0.0,0.0,3.7174999713897705,3.71752405166626,9.221365075973154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.546875,0.0,1589.54345703125,1895.4371337890625,0.0,3985.66455078125,0.9187339544296264,1.0,0.0,3.0,1.0,0.0
18117720,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8238958716392517,0.4085876643657684,0.3709881603717804,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9589897394180298,0.6381948590278625,0.6060324907302856,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.8195040822029114,0.516383945941925,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8308504819869995,0.4200927019119262,0.4013805687427521,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7007220387458801,0.2470977008342743,1.1315889358520508,285.00115966796875,284.95001220703125,300.00946044921875,291.5127258300781,297.9922180175781,297.33563232421875,285.00079345703125,1.0,0.6873384118080139,0.3327813446521759,0.3327813446521759,1.0,1.0,-3.6347169876098633,0.891755998134613,2.742960929870605,0.0732621401548385,0.9582218527793884,0.9582218527793884,0.0,201.993896484375,226.0,57037.9453125,0.0,4087.1083984375,1.0,279.4420166015625,283.1097106933594,294.4936828613281,298.1094970703125,293.1499938964844,293.1499938964844,279.1499938964844,33372.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637187123298644,1.0,0.0,0.0,3.7174999713897705,3.71752405166626,9.221365075973154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.546875,0.0,1589.54345703125,1895.4371337890625,0.0,3985.66455078125,0.9187339544296264,1.0,0.0,3.0,1.0,0.0
18117780,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8155703544616699,0.407344251871109,0.3704445660114288,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.947580099105835,0.6361598372459412,0.6047235131263733,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.8226731419563293,0.5325714349746704,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8229331374168396,0.4195607304573059,0.4014052748680115,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6936044096946716,0.2471180558204651,1.1339914798736572,284.9028015136719,284.95001220703125,299.9930114746094,291.49969482421875,297.9782409667969,297.321044921875,284.90411376953125,1.0,0.6947348117828369,0.3329469859600067,0.3329469859600067,1.0,1.0,-3.654876708984375,0.8982749581336975,2.7566018104553223,0.0752229616045951,0.8691198229789734,0.8691198229789734,0.0,211.2819366455078,229.0,58000.75,0.0,4198.60693359375,1.0,279.1577453613281,282.9839172363281,294.5296630859375,298.26971435546875,293.1499938964844,293.1499938964844,279.45001220703125,38313.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734787344932556,1.0,0.0,0.0,3.621664762496948,3.6216888427734375,8.752049325266853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.61962890625,0.0,1519.0452880859375,1895.4371337890625,0.0,4071.7841796875,0.9008758068084716,1.0,0.0,3.0,1.0,0.0
18117840,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8155703544616699,0.407344251871109,0.3704445660114288,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.947580099105835,0.6361598372459412,0.6047235131263733,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.8226731419563293,0.5325714349746704,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8229331374168396,0.4195607304573059,0.4014052748680115,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6936044096946716,0.2471180558204651,1.1339914798736572,284.9028015136719,284.95001220703125,299.9930114746094,291.49969482421875,297.9782409667969,297.321044921875,284.90411376953125,1.0,0.6947348117828369,0.3329469859600067,0.3329469859600067,1.0,1.0,-3.654876708984375,0.8982749581336975,2.7566018104553223,0.0752229616045951,0.8691198229789734,0.8691198229789734,0.0,211.2819366455078,229.0,58000.75,0.0,4198.60693359375,1.0,279.1577453613281,282.9839172363281,294.5296630859375,298.26971435546875,293.1499938964844,293.1499938964844,279.45001220703125,38313.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734787344932556,1.0,0.0,0.0,3.621664762496948,3.6216888427734375,8.752049325266853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.61962890625,0.0,1519.0452880859375,1895.4371337890625,0.0,4071.7841796875,0.9008758068084716,1.0,0.0,3.0,1.0,0.0
18117900,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8120715618133545,0.4071016013622284,0.3701357543468475,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9427152872085572,0.6355419158935547,0.6040328145027161,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.823925256729126,0.5392941832542419,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8196794986724854,0.4195373356342315,0.4013539254665375,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6906508803367615,0.2472030818462371,1.134630560874939,285.01763916015625,284.95001220703125,299.9847106933594,291.4931030273437,297.971923828125,297.314697265625,285.0191650390625,1.0,0.6974096298217773,0.3330298364162445,0.3330298364162445,1.0,1.0,-3.6624796390533447,0.9007936716079712,2.761686086654663,0.0761780217289924,0.9497071504592896,0.9497071504592896,0.0,215.1893005371093,229.0,57237.60546875,0.0,4243.474609375,1.0,279.401123046875,283.11993408203125,294.4688415527344,298.0615539550781,293.1499938964844,293.1499938964844,279.45001220703125,34001.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681466221809388,1.0,0.0,0.0,3.6717355251312256,3.671759366989136,8.99572341950261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.95166015625,0.0,1542.4456787109375,1895.4371337890625,0.0,4024.864013671875,0.910240650177002,1.0,0.0,3.0,1.0,0.0
18117960,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.809546947479248,0.4069612026214599,0.3701153397560119,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9391112923622132,0.6350662708282471,0.6036808490753174,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.8254024386405945,0.5444185733795166,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8173570036888123,0.4196394085884094,0.4015333950519562,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6885791420936584,0.2473673224449157,1.1357967853546145,285.0116882324219,284.95001220703125,299.9763488769531,291.4864807128906,297.9667053222656,297.310791015625,285.0106506347656,1.0,0.6998247504234314,0.3328065276145935,0.3328065276145935,1.0,1.0,-3.6698174476623535,0.9022998809814452,2.767517566680908,0.0760695487260818,0.9679738283157348,0.9679738283157348,0.0,218.26730346679688,232.0,57411.37109375,0.0,4282.6162109375,1.0,279.4432067871094,283.1130676269531,294.46905517578125,298.1076965332031,293.1499938964844,293.1499938964844,279.1499938964844,33173.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665067791938782,1.0,0.0,0.0,3.74077033996582,3.7407946586608887,9.337172173218278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.580078125,0.0,1614.84423828125,1895.4371337890625,0.0,4010.37109375,0.9235950708389282,1.0,0.0,3.0,1.0,0.0
18118020,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8041039109230042,0.4054787158966064,0.3692697286605835,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9317881464958192,0.6328684091567993,0.602146327495575,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.826914370059967,0.5541459918022156,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8126286268234253,0.4189861118793487,0.4013533294200897,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6843875050544739,0.2471207231283188,1.136447787284851,284.89862060546875,284.95001220703125,299.9593811035156,291.4730529785156,297.94610595703125,297.2900085449219,284.8999938964844,1.0,0.7037345767021179,0.3323599696159363,0.3323599696159363,1.0,1.0,-3.679234027862549,0.9036149382591248,2.77561902999878,0.0754365101456642,0.8713791966438293,0.8713791966438293,0.0,223.97171020507807,235.0,58251.47265625,0.0,4344.08447265625,1.0,279.1567687988281,282.9757080078125,294.5046081542969,298.2644958496094,293.1499938964844,293.1499938964844,279.45001220703125,38553.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976613461971283,1.0,0.0,0.0,3.64375901222229,3.6437833309173584,8.859160516294651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.234375,0.0,1545.31103515625,1895.4371337890625,0.0,4099.216796875,0.905758023262024,1.0,0.0,3.0,1.0,0.0
18118080,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8041039109230042,0.4054787158966064,0.3692697286605835,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9317881464958192,0.6328684091567993,0.602146327495575,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.826914370059967,0.5541459918022156,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8126286268234253,0.4189861118793487,0.4013533294200897,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6843875050544739,0.2471207231283188,1.136447787284851,284.89862060546875,284.95001220703125,299.9593811035156,291.4730529785156,297.94610595703125,297.2900085449219,284.8999938964844,1.0,0.7037345767021179,0.3323599696159363,0.3323599696159363,1.0,1.0,-3.679234027862549,0.9036149382591248,2.77561902999878,0.0754365101456642,0.8713791966438293,0.8713791966438293,0.0,223.97171020507807,235.0,58251.47265625,0.0,4344.08447265625,1.0,279.1567687988281,282.9757080078125,294.5046081542969,298.2644958496094,293.1499938964844,293.1499938964844,279.45001220703125,38553.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976613461971283,1.0,0.0,0.0,3.64375901222229,3.6437833309173584,8.859160516294651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.234375,0.0,1545.31103515625,1895.4371337890625,0.0,4099.216796875,0.905758023262024,1.0,0.0,3.0,1.0,0.0
18118140,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7999871969223022,0.4049827754497528,0.3687209486961365,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9261499047279358,0.6316681504249573,0.6008927226066589,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.8298860192298889,0.5616766214370728,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8090162873268127,0.4189919829368591,0.4013084173202514,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6812396049499512,0.2472332417964935,1.137065052986145,285.0076599121094,284.95001220703125,299.9421081542969,291.4593505859375,297.9366455078125,297.2840881347656,285.0069580078125,1.0,0.7068572044372559,0.3319133818149566,0.3319133818149566,1.0,1.0,-3.686811208724976,0.9043867588043212,2.7824244499206543,0.0744968280196189,0.967771053314209,0.967771053314209,0.0,228.45767211914065,238.0,57534.95703125,0.0,4393.12158203125,1.0,279.4422912597656,283.1080627441406,294.4403991699219,298.0884094238281,293.1499938964844,293.1499938964844,279.1499938964844,33452.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969119668006897,1.0,0.0,0.0,3.7522687911987305,3.752293348312378,9.394662470185722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.705078125,0.0,1630.359375,1895.4371337890625,0.0,4033.44970703125,0.9266284108161926,1.0,0.0,3.0,1.0,0.0
18118200,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7999871969223022,0.4049827754497528,0.3687209486961365,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9261499047279358,0.6316681504249573,0.6008927226066589,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.8298860192298889,0.5616766214370728,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8090162873268127,0.4189919829368591,0.4013084173202514,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6812396049499512,0.2472332417964935,1.137065052986145,285.0076599121094,284.95001220703125,299.9421081542969,291.4593505859375,297.9366455078125,297.2840881347656,285.0069580078125,1.0,0.7068572044372559,0.3319133818149566,0.3319133818149566,1.0,1.0,-3.686811208724976,0.9043867588043212,2.7824244499206543,0.0744968280196189,0.967771053314209,0.967771053314209,0.0,228.45767211914065,238.0,57534.95703125,0.0,4393.12158203125,1.0,279.4422912597656,283.1080627441406,294.4403991699219,298.0884094238281,293.1499938964844,293.1499938964844,279.1499938964844,33452.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969119668006897,1.0,0.0,0.0,3.7522687911987305,3.752293348312378,9.394662470185722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.705078125,0.0,1630.359375,1895.4371337890625,0.0,4033.44970703125,0.9266284108161926,1.0,0.0,3.0,1.0,0.0
18118260,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7958768606185913,0.4034783244132995,0.3677856922149658,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9206951260566713,0.6294444799423218,0.5992600917816162,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.8316332697868347,0.5687273144721985,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8054463863372803,0.4183184504508972,0.4010425209999084,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6782516241073608,0.2469422668218612,1.1371748447418213,284.8967590332031,284.95001220703125,299.9244689941406,291.4454040527344,297.9196472167969,297.26812744140625,284.89813232421875,1.0,0.7094980478286743,0.3315936028957367,0.3315936028957367,1.0,1.0,-3.692024946212769,0.9048548340797424,2.787170171737671,0.073917306959629,0.8705061674118042,0.8705061674118042,0.0,232.626205444336,241.0,58304.41796875,0.0,4433.78662109375,1.0,279.1566772460937,282.97369384765625,294.4739685058594,298.23760986328125,293.1499938964844,293.1499938964844,279.45001220703125,38751.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785425662994384,1.0,0.0,0.0,3.648779153823853,3.6488037109375,8.883588975550083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.74853515625,0.0,1552.387939453125,1895.4371337890625,0.0,4116.0419921875,0.9070351123809814,1.0,0.0,3.0,1.0,0.0
