time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118320,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7958768606185913,0.4034783244132995,0.3677856922149658,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9206951260566713,0.6294444799423218,0.5992600917816162,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.8316332697868347,0.5687273144721985,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8054463863372803,0.4183184504508972,0.4010425209999084,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6782516241073608,0.2469422668218612,1.1371748447418213,284.8967590332031,284.95001220703125,299.9244689941406,291.4454040527344,297.9196472167969,297.26812744140625,284.89813232421875,1.0,0.7094980478286743,0.3315936028957367,0.3315936028957367,1.0,1.0,-3.692024946212769,0.9048548340797424,2.787170171737671,0.073917306959629,0.8705061674118042,0.8705061674118042,0.0,232.626205444336,241.0,58304.41796875,0.0,4433.78662109375,1.0,279.1566772460937,282.97369384765625,294.4739685058594,298.23760986328125,293.1499938964844,293.1499938964844,279.45001220703125,38751.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785425662994384,1.0,0.0,0.0,3.648779153823853,3.6488037109375,8.883588975550083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.74853515625,0.0,1552.387939453125,1895.4371337890625,0.0,4116.0419921875,0.9070351123809814,1.0,0.0,3.0,1.0,0.0
18118380,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7926850318908691,0.4029849767684936,0.367203950881958,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9163523316383362,0.6282439231872559,0.5979697704315186,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.8347565531730652,0.5745141506195068,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8026071786880493,0.418326586484909,0.4009631276130676,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6759095788002014,0.247050791978836,1.137582778930664,285.0065002441406,284.95001220703125,299.906494140625,291.43115234375,297.91278076171875,297.2655639648437,285.0058288574219,1.0,0.7118303775787354,0.3312738239765167,0.3312738239765167,1.0,1.0,-3.69712495803833,0.9053062796592712,2.791818618774414,0.0731862634420394,0.966429591178894,0.966429591178894,0.0,236.11534118652344,244.0,57549.57421875,0.0,4469.96923828125,1.0,279.4423217773437,283.1074523925781,294.4100646972656,298.0589599609375,293.1499938964844,293.1499938964844,279.1499938964844,33552.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970614731311798,1.0,0.0,0.0,3.7537994384765625,3.75382399559021,9.40232837365329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.8505859375,0.0,1632.9112548828125,1895.4371337890625,0.0,4046.621826171875,0.9270477294921876,1.0,0.0,3.0,1.0,0.0
18118440,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7926850318908691,0.4029849767684936,0.367203950881958,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9163523316383362,0.6282439231872559,0.5979697704315186,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.8347565531730652,0.5745141506195068,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8026071786880493,0.418326586484909,0.4009631276130676,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6759095788002014,0.247050791978836,1.137582778930664,285.0065002441406,284.95001220703125,299.906494140625,291.43115234375,297.91278076171875,297.2655639648437,285.0058288574219,1.0,0.7118303775787354,0.3312738239765167,0.3312738239765167,1.0,1.0,-3.69712495803833,0.9053062796592712,2.791818618774414,0.0731862634420394,0.966429591178894,0.966429591178894,0.0,236.11534118652344,244.0,57549.57421875,0.0,4469.96923828125,1.0,279.4423217773437,283.1074523925781,294.4100646972656,298.0589599609375,293.1499938964844,293.1499938964844,279.1499938964844,33552.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970614731311798,1.0,0.0,0.0,3.7537994384765625,3.75382399559021,9.40232837365329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.8505859375,0.0,1632.9112548828125,1895.4371337890625,0.0,4046.621826171875,0.9270477294921876,1.0,0.0,3.0,1.0,0.0
18118500,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7911958694458008,0.4023151099681854,0.3669181168079376,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9143548011779784,0.6272299885749817,0.5973543524742126,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.8357645869255066,0.577220618724823,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8013198971748352,0.4180710911750793,0.4009686708450317,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6748826503753662,0.2469697147607803,1.138036847114563,284.8800354003906,284.95001220703125,299.8973388671875,291.4239196777344,297.9059753417969,297.2599792480469,284.8778991699219,1.0,0.7129668593406677,0.3311139345169067,0.3311139345169067,1.0,1.0,-3.6998543739318848,0.9055806398391724,2.794273853302002,0.0729110091924667,0.8799948692321777,0.8799948692321777,0.0,237.78033447265625,244.0,58524.17578125,0.0,4488.08447265625,1.0,279.1953125,282.9548034667969,294.4593200683594,298.2703857421875,293.1499938964844,293.1499938964844,279.1499938964844,37335.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977163791656494,1.0,0.0,0.0,3.727349758148194,3.727374792098999,9.270295890928536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.8779296875,0.0,1631.1463623046875,1895.4371337890625,0.0,4104.02099609375,0.9215905070304872,1.0,0.0,3.0,1.0,0.0
18118560,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7891976833343506,0.4014893770217895,0.3662570416927337,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9118459820747375,0.6260312795639038,0.5963248014450073,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.8364834189414978,0.5804235339164734,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7995966672897339,0.4176616966724396,0.4006828963756561,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6734689474105835,0.2467661798000335,1.1376113891601562,284.8968811035156,284.95001220703125,299.8880920410156,291.4165954589844,297.8975524902344,297.2521667480469,284.8984069824219,1.0,0.7139785885810852,0.3309774100780487,0.3309774100780487,1.0,1.0,-3.700819730758667,0.905407726764679,2.795412063598633,0.0725669488310813,0.8697077035903931,0.8697077035903931,0.0,239.65953063964844,247.0,58293.01953125,0.0,4502.658203125,1.0,279.15673828125,282.9748840332031,294.4439392089844,298.20684814453125,293.1499938964844,293.1499938964844,279.45001220703125,38833.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797735810279846,1.0,0.0,0.0,3.646807193756104,3.646831750869751,8.87398925897287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.94189453125,0.0,1550.80078125,1895.4371337890625,0.0,4126.75537109375,0.9067283868789672,1.0,0.0,3.0,1.0,0.0
18118620,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.786328911781311,0.4009884297847748,0.3656621873378753,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9080874919891356,0.6248260736465454,0.5950244665145874,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.8395575881004333,0.5850503444671631,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7970741987228394,0.4176717102527618,0.4005980193614959,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6714175343513489,0.2468761950731277,1.1379905939102173,285.0059814453125,284.95001220703125,299.8692932128906,291.40167236328125,297.89178466796875,297.2512512207031,285.0053100585937,1.0,0.7159688472747803,0.330704391002655,0.330704391002655,1.0,1.0,-3.704453468322754,0.9055773615837096,2.7988760471343994,0.0718812867999076,0.965090274810791,0.965090274810791,0.0,242.833984375,250.0,57525.3359375,0.0,4532.91357421875,1.0,279.4422912597656,283.1080627441406,294.3799133300781,298.0272521972656,293.1499938964844,293.1499938964844,279.1499938964844,33583.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717211127281188,1.0,0.0,0.0,3.751570701599121,3.751595258712769,9.391166599925782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.4013671875,0.0,1630.5506591796875,1895.4371337890625,0.0,4056.35302734375,0.9265683889389038,1.0,0.0,3.0,1.0,0.0
18118680,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.786328911781311,0.4009884297847748,0.3656621873378753,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9080874919891356,0.6248260736465454,0.5950244665145874,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.8395575881004333,0.5850503444671631,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7970741987228394,0.4176717102527618,0.4005980193614959,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6714175343513489,0.2468761950731277,1.1379905939102173,285.0059814453125,284.95001220703125,299.8692932128906,291.40167236328125,297.89178466796875,297.2512512207031,285.0053100585937,1.0,0.7159688472747803,0.330704391002655,0.330704391002655,1.0,1.0,-3.704453468322754,0.9055773615837096,2.7988760471343994,0.0718812867999076,0.965090274810791,0.965090274810791,0.0,242.833984375,250.0,57525.3359375,0.0,4532.91357421875,1.0,279.4422912597656,283.1080627441406,294.3799133300781,298.0272521972656,293.1499938964844,293.1499938964844,279.1499938964844,33583.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717211127281188,1.0,0.0,0.0,3.751570701599121,3.751595258712769,9.391166599925782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.4013671875,0.0,1630.5506591796875,1895.4371337890625,0.0,4056.35302734375,0.9265683889389038,1.0,0.0,3.0,1.0,0.0
18118740,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.782768189907074,0.3994751572608948,0.3647122979164123,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9037502408027648,0.6225998997688293,0.5933797955513,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.998518705368042,0.8413611054420471,0.5882503986358643,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7939749956130981,0.4169981777667999,0.400323212146759,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6689208745956421,0.2465807944536209,1.138038158416748,284.8961181640625,284.95001220703125,299.8500061035156,291.38641357421875,297.8778991699219,297.2399597167969,284.8973999023437,1.0,0.7177411913871765,0.3304313421249389,0.3304313421249389,1.0,1.0,-3.704914569854736,0.904804825782776,2.80010986328125,0.0711661800742149,0.8678580522537231,0.8678580522537231,0.0,246.4930419921875,253.0,58231.63671875,0.0,4557.3671875,1.0,279.15673828125,282.9755859375,294.4131164550781,298.1726989746094,293.1499938964844,293.1499938964844,279.45001220703125,38886.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807855486869812,1.0,0.0,0.0,3.642487525939941,3.6425118446350098,8.852978794493538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.86767578125,0.0,1546.3804931640625,1895.4371337890625,0.0,4135.5478515625,0.905735433101654,1.0,0.0,3.0,1.0,0.0
18118800,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.782768189907074,0.3994751572608948,0.3647122979164123,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9037502408027648,0.6225998997688293,0.5933797955513,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.998518705368042,0.8413611054420471,0.5882503986358643,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7939749956130981,0.4169981777667999,0.400323212146759,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6689208745956421,0.2465807944536209,1.138038158416748,284.8961181640625,284.95001220703125,299.8500061035156,291.38641357421875,297.8778991699219,297.2399597167969,284.8973999023437,1.0,0.7177411913871765,0.3304313421249389,0.3304313421249389,1.0,1.0,-3.704914569854736,0.904804825782776,2.80010986328125,0.0711661800742149,0.8678580522537231,0.8678580522537231,0.0,246.4930419921875,253.0,58231.63671875,0.0,4557.3671875,1.0,279.15673828125,282.9755859375,294.4131164550781,298.1726989746094,293.1499938964844,293.1499938964844,279.45001220703125,38886.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807855486869812,1.0,0.0,0.0,3.642487525939941,3.6425118446350098,8.852978794493538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.86767578125,0.0,1546.3804931640625,1895.4371337890625,0.0,4135.5478515625,0.905735433101654,1.0,0.0,3.0,1.0,0.0
18118860,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7797488570213318,0.3987821340560913,0.3640147447586059,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.900091290473938,0.6211983561515808,0.5919716954231262,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9971633553504944,0.8447721004486084,0.5904642343521118,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7912876009941101,0.4168184399604797,0.4001364111900329,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6667018532752991,0.2464962005615234,1.137917399406433,285.0036315917969,284.95001220703125,299.8296813964844,291.3724975585937,297.8731384277344,297.2409362792969,285.0028991699219,1.0,0.7192729115486145,0.3302002251148224,0.3302002251148224,1.0,1.0,-3.704675674438477,0.9039692282676696,2.800706386566162,0.0703142806887626,0.9610165953636168,0.9610165953636168,0.0,249.7423553466797,256.0,57413.265625,0.0,4577.2666015625,1.0,279.4422607421875,283.1083984375,294.3488464355469,297.98944091796875,293.1499938964844,293.1499938964844,279.1499938964844,33662.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723719358444214,1.0,0.0,0.0,3.743876218795776,3.743900775909424,9.352684173791204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.4833984375,0.0,1622.1971435546875,1895.4371337890625,0.0,4062.07080078125,0.924882709980011,1.0,0.0,3.0,1.0,0.0
18118920,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7797488570213318,0.3987821340560913,0.3640147447586059,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.900091290473938,0.6211983561515808,0.5919716954231262,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9971633553504944,0.8447721004486084,0.5904642343521118,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7912876009941101,0.4168184399604797,0.4001364111900329,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6667018532752991,0.2464962005615234,1.137917399406433,285.0036315917969,284.95001220703125,299.8296813964844,291.3724975585937,297.8731384277344,297.2409362792969,285.0028991699219,1.0,0.7192729115486145,0.3302002251148224,0.3302002251148224,1.0,1.0,-3.704675674438477,0.9039692282676696,2.800706386566162,0.0703142806887626,0.9610165953636168,0.9610165953636168,0.0,249.7423553466797,256.0,57413.265625,0.0,4577.2666015625,1.0,279.4422607421875,283.1083984375,294.3488464355469,297.98944091796875,293.1499938964844,293.1499938964844,279.1499938964844,33662.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723719358444214,1.0,0.0,0.0,3.743876218795776,3.743900775909424,9.352684173791204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.4833984375,0.0,1622.1971435546875,1895.4371337890625,0.0,4062.07080078125,0.924882709980011,1.0,0.0,3.0,1.0,0.0
18118980,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7757849097251892,0.3968816697597503,0.3627657890319824,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8954970240592957,0.6185668110847473,0.589999794960022,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9950044751167296,0.8465278744697571,0.5920928120613098,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7877450585365295,0.4157246053218841,0.3995261788368225,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.663694441318512,0.2457416951656341,1.1362478733062744,284.8954162597656,284.95001220703125,299.8077697753906,291.36151123046875,297.8577575683594,297.2286071777344,284.8963623046875,1.0,0.7204955816268921,0.3299690783023834,0.3299690783023834,1.0,1.0,-3.700031518936157,0.9018349051475524,2.79819655418396,0.0693913847208023,0.8634940385818481,0.8634940385818481,0.0,253.6216583251953,259.0,58035.98828125,0.0,4588.728515625,1.0,279.1576232910156,282.97906494140625,294.3841857910156,298.1313171386719,293.1499938964844,293.1499938964844,279.45001220703125,38924.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807263612747192,1.0,0.0,0.0,3.628269672393799,3.628293991088867,8.784001579442702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.7958984375,0.0,1530.875732421875,1895.4371337890625,0.0,4135.0341796875,0.9027156829833984,1.0,0.0,3.0,1.0,0.0
18119040,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7757849097251892,0.3968816697597503,0.3627657890319824,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8954970240592957,0.6185668110847473,0.589999794960022,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9950044751167296,0.8465278744697571,0.5920928120613098,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7877450585365295,0.4157246053218841,0.3995261788368225,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.663694441318512,0.2457416951656341,1.1362478733062744,284.8954162597656,284.95001220703125,299.8077697753906,291.36151123046875,297.8577575683594,297.2286071777344,284.8963623046875,1.0,0.7204955816268921,0.3299690783023834,0.3299690783023834,1.0,1.0,-3.700031518936157,0.9018349051475524,2.79819655418396,0.0693913847208023,0.8634940385818481,0.8634940385818481,0.0,253.6216583251953,259.0,58035.98828125,0.0,4588.728515625,1.0,279.1576232910156,282.97906494140625,294.3841857910156,298.1313171386719,293.1499938964844,293.1499938964844,279.45001220703125,38924.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807263612747192,1.0,0.0,0.0,3.628269672393799,3.628293991088867,8.784001579442702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.7958984375,0.0,1530.875732421875,1895.4371337890625,0.0,4135.0341796875,0.9027156829833984,1.0,0.0,3.0,1.0,0.0
18119100,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7738656401634216,0.3963069319725036,0.3620958626270294,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.893265426158905,0.6176123023033142,0.5889395475387573,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9939866662025452,0.8480564951896667,0.592922031879425,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7859995365142822,0.4153879284858703,0.3991234004497528,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6621572971343994,0.2454384118318557,1.1348285675048828,285.0077209472656,284.95001220703125,299.7962646484375,291.3570556640625,297.8537292480469,297.2274475097656,285.0088806152344,1.0,0.7209513783454895,0.3298535048961639,0.3298535048961639,1.0,1.0,-3.6967482566833496,0.9004920125007629,2.7962563037872314,0.0687126740813255,0.9395208358764648,0.9395208358764648,0.0,255.4276733398437,259.0,57108.01171875,0.0,4590.91552734375,1.0,279.4010925292969,283.1160583496094,294.32330322265625,297.9111022949219,293.1499938964844,293.1499938964844,279.45001220703125,34539.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743309020996094,1.0,0.0,0.0,3.667426347732544,3.667450189590454,8.974620300250535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.38232421875,0.0,1541.6646728515625,1895.4371337890625,0.0,4079.252685546875,0.9096967577934264,1.0,0.0,3.0,1.0,0.0
18119160,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7725726366043091,0.3958501815795898,0.3617399632930755,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8916773200035095,0.6167980432510376,0.5882230997085571,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9934932589530944,0.849705159664154,0.5941169857978821,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7848197817802429,0.4151663184165954,0.3989553153514862,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6610946655273438,0.2452165335416793,1.1340333223342896,285.0000915527344,284.95001220703125,299.78436279296875,291.353271484375,297.8510437011719,297.2279968261719,284.9990234375,1.0,0.7214959263801575,0.3297863900661468,0.3297863900661468,1.0,1.0,-3.695734739303589,0.8999636173248291,2.79577112197876,0.0683873370289802,0.9529736638069152,0.9529736638069152,0.0,256.82000732421875,262.0,57158.23828125,0.0,4596.861328125,1.0,279.44317626953125,283.11016845703125,294.3250732421875,297.9493103027344,293.1499938964844,293.1499938964844,279.1499938964844,33714.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715463519096376,1.0,0.0,0.0,3.726869583129883,3.726893901824951,9.267907330468006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.150390625,0.0,1602.925048828125,1895.4371337890625,0.0,4054.81689453125,0.9208118319511414,1.0,0.0,3.0,1.0,0.0
18119220,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7687211036682129,0.3937688171863556,0.360302209854126,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8872222900390625,0.6139617562294006,0.5860287547111511,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9913299679756165,0.8512099981307983,0.5955722332000732,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7813428640365601,0.413858950138092,0.3981114327907562,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6580281853675842,0.2441851049661636,1.1309577226638794,284.8959350585937,284.95001220703125,299.75946044921875,291.3475341796875,297.8345947265625,297.2150573730469,284.8968505859375,1.0,0.7222920656204224,0.3296521604061126,0.3296521604061126,1.0,1.0,-3.688411474227905,0.8973647356033325,2.7910468578338623,0.0675803646445274,0.8571380972862244,0.8571380972862244,0.0,260.4898376464844,265.0,57710.53125,0.0,4599.4052734375,1.0,279.1578063964844,282.986572265625,294.3670349121094,298.0928955078125,293.1499938964844,293.1499938964844,279.45001220703125,39067.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793189764022828,1.0,0.0,0.0,3.601045846939087,3.601069927215576,8.65267907101952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.3759765625,0.0,1502.0283203125,1895.4371337890625,0.0,4122.80078125,0.8968108892440796,1.0,0.0,3.0,1.0,0.0
18119280,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7687211036682129,0.3937688171863556,0.360302209854126,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8872222900390625,0.6139617562294006,0.5860287547111511,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9913299679756165,0.8512099981307983,0.5955722332000732,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7813428640365601,0.413858950138092,0.3981114327907562,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6580281853675842,0.2441851049661636,1.1309577226638794,284.8959350585937,284.95001220703125,299.75946044921875,291.3475341796875,297.8345947265625,297.2150573730469,284.8968505859375,1.0,0.7222920656204224,0.3296521604061126,0.3296521604061126,1.0,1.0,-3.688411474227905,0.8973647356033325,2.7910468578338623,0.0675803646445274,0.8571380972862244,0.8571380972862244,0.0,260.4898376464844,265.0,57710.53125,0.0,4599.4052734375,1.0,279.1578063964844,282.986572265625,294.3670349121094,298.0928955078125,293.1499938964844,293.1499938964844,279.45001220703125,39067.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793189764022828,1.0,0.0,0.0,3.601045846939087,3.601069927215576,8.65267907101952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.3759765625,0.0,1502.0283203125,1895.4371337890625,0.0,4122.80078125,0.8968108892440796,1.0,0.0,3.0,1.0,0.0
18119340,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7656413316726685,0.3925848603248596,0.3591465055942535,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8835605382919312,0.6120233535766602,0.5840989351272583,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9898238182067872,0.8540311455726624,0.5973933935165405,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7785181999206543,0.4131321310997009,0.3973834216594696,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6554422974586487,0.2434579879045486,1.1277852058410645,284.99786376953125,284.95001220703125,299.7331237792969,291.34405517578125,297.82666015625,297.21368408203125,284.9970703125,1.0,0.7229663729667664,0.3295179605484009,0.3295179605484009,1.0,1.0,-3.682188510894776,0.8950991034507751,2.7870893478393555,0.0666126832365989,0.944193720817566,0.944193720817566,0.0,263.4956970214844,268.0,56827.98046875,0.0,4600.8623046875,1.0,279.44195556640625,283.1153869628906,294.3144226074219,297.9166259765625,293.1499938964844,293.1499938964844,279.1499938964844,33816.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697123169898988,1.0,0.0,0.0,3.698409557342529,3.6984336376190186,9.126900408773508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.7861328125,0.0,1571.1441650390625,1895.4371337890625,0.0,4038.674072265625,0.914673626422882,1.0,0.0,3.0,1.0,0.0
18119400,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7656413316726685,0.3925848603248596,0.3591465055942535,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8835605382919312,0.6120233535766602,0.5840989351272583,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9898238182067872,0.8540311455726624,0.5973933935165405,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7785181999206543,0.4131321310997009,0.3973834216594696,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6554422974586487,0.2434579879045486,1.1277852058410645,284.99786376953125,284.95001220703125,299.7331237792969,291.34405517578125,297.82666015625,297.21368408203125,284.9970703125,1.0,0.7229663729667664,0.3295179605484009,0.3295179605484009,1.0,1.0,-3.682188510894776,0.8950991034507751,2.7870893478393555,0.0666126832365989,0.944193720817566,0.944193720817566,0.0,263.4956970214844,268.0,56827.98046875,0.0,4600.8623046875,1.0,279.44195556640625,283.1153869628906,294.3144226074219,297.9166259765625,293.1499938964844,293.1499938964844,279.1499938964844,33816.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697123169898988,1.0,0.0,0.0,3.698409557342529,3.6984336376190186,9.126900408773508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.7861328125,0.0,1571.1441650390625,1895.4371337890625,0.0,4038.674072265625,0.914673626422882,1.0,0.0,3.0,1.0,0.0
18119460,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.761894941329956,0.3903787434101105,0.357578843832016,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8792266249656677,0.6090461611747742,0.5817529559135437,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9875463843345642,0.8550836443901062,0.5985301733016968,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7751060128211975,0.4116676151752472,0.3963795602321625,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6523976922035217,0.2422622442245483,1.123908758163452,284.8973083496094,284.95001220703125,299.7054138183594,291.3426513671875,297.808837890625,297.1997375488281,284.89813232421875,1.0,0.7234852313995361,0.3294385075569153,0.3294385075569153,1.0,1.0,-3.672986745834351,0.8921240568161011,2.78086256980896,0.0658392459154129,0.8505542278289795,0.8505542278289795,0.0,267.0552978515625,271.0,57327.87890625,0.0,4597.404296875,1.0,279.15802001953125,282.99609375,294.3602905273437,298.0615539550781,293.1499938964844,293.1499938964844,279.45001220703125,39136.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770849943161012,1.0,0.0,0.0,3.5685720443725586,3.5685958862304688,8.497325438838743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.5947265625,0.0,1467.3961181640625,1895.4371337890625,0.0,4103.333984375,0.8896873593330383,1.0,0.0,3.0,1.0,0.0
18119520,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.761894941329956,0.3903787434101105,0.357578843832016,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8792266249656677,0.6090461611747742,0.5817529559135437,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9875463843345642,0.8550836443901062,0.5985301733016968,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7751060128211975,0.4116676151752472,0.3963795602321625,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6523976922035217,0.2422622442245483,1.123908758163452,284.8973083496094,284.95001220703125,299.7054138183594,291.3426513671875,297.808837890625,297.1997375488281,284.89813232421875,1.0,0.7234852313995361,0.3294385075569153,0.3294385075569153,1.0,1.0,-3.672986745834351,0.8921240568161011,2.78086256980896,0.0658392459154129,0.8505542278289795,0.8505542278289795,0.0,267.0552978515625,271.0,57327.87890625,0.0,4597.404296875,1.0,279.15802001953125,282.99609375,294.3602905273437,298.0615539550781,293.1499938964844,293.1499938964844,279.45001220703125,39136.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770849943161012,1.0,0.0,0.0,3.5685720443725586,3.5685958862304688,8.497325438838743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.5947265625,0.0,1467.3961181640625,1895.4371337890625,0.0,4103.333984375,0.8896873593330383,1.0,0.0,3.0,1.0,0.0
18119580,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7588910460472107,0.3890635073184967,0.3563116788864136,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8756550550460815,0.6069595217704773,0.5796914100646973,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9859434962272644,0.8575396537780762,0.6000786423683167,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7723225355148315,0.4107913076877594,0.3955115079879761,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6498225331306458,0.2413830608129501,1.120059370994568,284.9959716796875,284.95001220703125,299.6763916015625,291.34307861328125,297.7999572753906,297.1978759765625,284.9951477050781,1.0,0.72392737865448,0.3293590545654297,0.3293590545654297,1.0,1.0,-3.665160417556762,0.8895680904388428,2.77559232711792,0.0649383068084716,0.9350451231002808,0.9350451231002808,0.0,269.97705078125,274.0,56449.44921875,0.0,4593.81884765625,1.0,279.44171142578125,283.1217956542969,294.3119201660156,297.8897399902344,293.1499938964844,293.1499938964844,279.1499938964844,33825.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96717369556427,1.0,0.0,0.0,3.667112350463867,3.667136192321777,8.973084391072916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.310546875,0.0,1535.943359375,1895.4371337890625,0.0,4016.268798828125,0.907635509967804,1.0,0.0,3.0,1.0,0.0
18119640,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7588910460472107,0.3890635073184967,0.3563116788864136,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8756550550460815,0.6069595217704773,0.5796914100646973,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9859434962272644,0.8575396537780762,0.6000786423683167,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7723225355148315,0.4107913076877594,0.3955115079879761,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6498225331306458,0.2413830608129501,1.120059370994568,284.9959716796875,284.95001220703125,299.6763916015625,291.34307861328125,297.7999572753906,297.1978759765625,284.9951477050781,1.0,0.72392737865448,0.3293590545654297,0.3293590545654297,1.0,1.0,-3.665160417556762,0.8895680904388428,2.77559232711792,0.0649383068084716,0.9350451231002808,0.9350451231002808,0.0,269.97705078125,274.0,56449.44921875,0.0,4593.81884765625,1.0,279.44171142578125,283.1217956542969,294.3119201660156,297.8897399902344,293.1499938964844,293.1499938964844,279.1499938964844,33825.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96717369556427,1.0,0.0,0.0,3.667112350463867,3.667136192321777,8.973084391072916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.310546875,0.0,1535.943359375,1895.4371337890625,0.0,4016.268798828125,0.907635509967804,1.0,0.0,3.0,1.0,0.0
18119700,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7573469877243042,0.3879754245281219,0.3556540906429291,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8738304972648621,0.6054892539978027,0.5786514282226562,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9850515723228456,0.8580213785171509,0.6007701754570007,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.770907998085022,0.4100705087184906,0.3950899243354797,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6485349535942078,0.2407785058021545,1.1182411909103394,284.8753967285156,284.95001220703125,299.661376953125,291.3439025878906,297.7914428710937,297.1917724609375,284.874267578125,1.0,0.7241692543029785,0.3293193280696869,0.3293193280696869,1.0,1.0,-3.661263227462769,0.8882891535758972,2.7729740142822266,0.0646259933710098,0.8495686650276184,0.8495686650276184,0.0,271.5284423828125,274.0,57230.20703125,0.0,4592.62158203125,1.0,279.19793701171875,282.97955322265625,294.36962890625,298.0985717773437,293.1499938964844,293.1499938964844,279.1499938964844,38280.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727863073349,1.0,0.0,0.0,3.6213626861572266,3.621387004852295,8.750590723138885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.18115234375,0.0,1518.4700927734375,1895.4371337890625,0.0,4065.709228515625,0.8982875347137451,1.0,0.0,3.0,1.0,0.0
18119760,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7552745938301086,0.3867609202861786,0.3546520471572876,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8714640140533447,0.6038667559623718,0.5772308707237244,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9836159944534302,0.8583653569221497,0.6010473966598511,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7690068483352661,0.4092155396938324,0.3943948745727539,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6468350291252136,0.2400563955307006,1.115567922592163,284.8986511230469,284.95001220703125,299.64605712890625,291.3451232910156,297.7818603515625,297.1842956542969,284.89990234375,1.0,0.7242507338523865,0.3293136656284332,0.3293136656284332,1.0,1.0,-3.654632329940796,0.886313259601593,2.768319129943848,0.0641767755150795,0.8436353206634521,0.8436353206634521,0.0,273.4486694335937,277.0,56891.109375,0.0,4586.1015625,1.0,279.1575927734375,283.0071105957031,294.3622436523437,298.036376953125,293.1499938964844,293.1499938964844,279.45001220703125,39358.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743382930755616,1.0,0.0,0.0,3.530344724655152,3.5303683280944824,8.316250159623451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.41650390625,0.0,1428.3778076171875,1895.4371337890625,0.0,4079.3173828125,0.8814244270324707,1.0,0.0,3.0,1.0,0.0
18119820,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7523382306098938,0.3853347301483154,0.3532878160476684,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8679720163345337,0.6016495823860168,0.5750499963760376,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9819486141204834,0.8605972528457642,0.602440595626831,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7662724852561951,0.4082284271717071,0.3934235274791717,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6442750692367554,0.2390481531620025,1.111146330833435,284.9941101074219,284.95001220703125,299.614501953125,291.3485412597656,297.772705078125,297.1827087402344,284.9932861328125,1.0,0.7245245575904846,0.3293023407459259,0.3293023407459259,1.0,1.0,-3.6455461978912354,0.8836089968681335,2.761937141418457,0.0634104907512664,0.9257174730300904,0.9257174730300904,0.0,276.3266296386719,280.0,56039.94921875,0.0,4578.73779296875,1.0,279.4414367675781,283.12890625,294.3163452148437,297.8681945800781,293.1499938964844,293.1499938964844,279.1499938964844,33823.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641873240470886,1.0,0.0,0.0,3.633144855499268,3.63316822052002,8.807622862150311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.0546875,0.0,1498.2874755859375,1895.4371337890625,0.0,3989.822998046875,0.8999975919723511,1.0,0.0,3.0,1.0,0.0
18119880,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7523382306098938,0.3853347301483154,0.3532878160476684,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8679720163345337,0.6016495823860168,0.5750499963760376,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9819486141204834,0.8605972528457642,0.602440595626831,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7662724852561951,0.4082284271717071,0.3934235274791717,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6442750692367554,0.2390481531620025,1.111146330833435,284.9941101074219,284.95001220703125,299.614501953125,291.3485412597656,297.772705078125,297.1827087402344,284.9932861328125,1.0,0.7245245575904846,0.3293023407459259,0.3293023407459259,1.0,1.0,-3.6455461978912354,0.8836089968681335,2.761937141418457,0.0634104907512664,0.9257174730300904,0.9257174730300904,0.0,276.3266296386719,280.0,56039.94921875,0.0,4578.73779296875,1.0,279.4414367675781,283.12890625,294.3163452148437,297.8681945800781,293.1499938964844,293.1499938964844,279.1499938964844,33823.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641873240470886,1.0,0.0,0.0,3.633144855499268,3.63316822052002,8.807622862150311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.0546875,0.0,1498.2874755859375,1895.4371337890625,0.0,3989.822998046875,0.8999975919723511,1.0,0.0,3.0,1.0,0.0
18119940,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7488151788711548,0.3829491436481476,0.351536750793457,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8638869524002075,0.5984528064727783,0.5724736452102661,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.979540228843689,0.8612216114997864,0.603253185749054,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7630292773246765,0.4065617024898529,0.3922085165977478,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.641323447227478,0.2376068383455276,1.1061012744903564,284.9005432128906,284.95001220703125,299.5817565917969,291.35308837890625,297.7544250488281,297.1696472167969,284.9011535644531,1.0,0.7246935963630676,0.3292910456657409,0.3292910456657409,1.0,1.0,-3.633795976638794,0.8801111578941345,2.7536849975585938,0.0626737922430038,0.8369669914245605,0.8369669914245605,0.0,279.76446533203125,283.0,56456.6015625,0.0,4567.44775390625,1.0,279.1585693359375,283.0180969238281,294.3685302734375,298.014892578125,293.1499938964844,293.1499938964844,279.45001220703125,39184.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711322784423828,1.0,0.0,0.0,3.495112419128418,3.495135545730591,8.151088195518241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.26904296875,0.0,1390.39306640625,1895.4371337890625,0.0,4051.17529296875,0.873517632484436,1.0,0.0,3.0,1.0,0.0
18120000,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7488151788711548,0.3829491436481476,0.351536750793457,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8638869524002075,0.5984528064727783,0.5724736452102661,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.979540228843689,0.8612216114997864,0.603253185749054,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7630292773246765,0.4065617024898529,0.3922085165977478,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.641323447227478,0.2376068383455276,1.1061012744903564,284.9005432128906,284.95001220703125,299.5817565917969,291.35308837890625,297.7544250488281,297.1696472167969,284.9011535644531,1.0,0.7246935963630676,0.3292910456657409,0.3292910456657409,1.0,1.0,-3.633795976638794,0.8801111578941345,2.7536849975585938,0.0626737922430038,0.8369669914245605,0.8369669914245605,0.0,279.76446533203125,283.0,56456.6015625,0.0,4567.44775390625,1.0,279.1585693359375,283.0180969238281,294.3685302734375,298.014892578125,293.1499938964844,293.1499938964844,279.45001220703125,39184.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711322784423828,1.0,0.0,0.0,3.495112419128418,3.495135545730591,8.151088195518241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.26904296875,0.0,1390.39306640625,1895.4371337890625,0.0,4051.17529296875,0.873517632484436,1.0,0.0,3.0,1.0,0.0
18120060,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7459524273872375,0.3814179301261902,0.3500961065292358,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8604829907417297,0.5961100459098816,0.5701938271522522,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9778110980987548,0.8632223606109619,0.6045078635215759,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7603554129600525,0.405474454164505,0.3911554217338562,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6387859582901001,0.2364812493324279,1.1011906862258911,284.9922790527344,284.95001220703125,299.5478515625,291.3586120605469,297.7449951171875,297.16827392578125,284.991455078125,1.0,0.7248315811157227,0.3293549418449402,0.3293549418449402,1.0,1.0,-3.62364673614502,0.8773276805877686,2.746319055557251,0.0620785951614379,0.9161927700042723,0.9161927700042723,0.0,282.6134948730469,286.0,55602.79296875,0.0,4556.99658203125,1.0,279.441162109375,283.13671875,294.3256530761719,297.85009765625,293.1499938964844,293.1499938964844,279.1499938964844,33822.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960867702960968,1.0,0.0,0.0,3.596858501434326,3.59688138961792,8.632567300992378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.013671875,0.0,1458.793212890625,1895.4371337890625,0.0,3960.31689453125,0.8918446898460388,1.0,0.0,3.0,1.0,0.0
18120120,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7459524273872375,0.3814179301261902,0.3500961065292358,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8604829907417297,0.5961100459098816,0.5701938271522522,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9778110980987548,0.8632223606109619,0.6045078635215759,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7603554129600525,0.405474454164505,0.3911554217338562,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6387859582901001,0.2364812493324279,1.1011906862258911,284.9922790527344,284.95001220703125,299.5478515625,291.3586120605469,297.7449951171875,297.16827392578125,284.991455078125,1.0,0.7248315811157227,0.3293549418449402,0.3293549418449402,1.0,1.0,-3.62364673614502,0.8773276805877686,2.746319055557251,0.0620785951614379,0.9161927700042723,0.9161927700042723,0.0,282.6134948730469,286.0,55602.79296875,0.0,4556.99658203125,1.0,279.441162109375,283.13671875,294.3256530761719,297.85009765625,293.1499938964844,293.1499938964844,279.1499938964844,33822.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960867702960968,1.0,0.0,0.0,3.596858501434326,3.59688138961792,8.632567300992378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.013671875,0.0,1458.793212890625,1895.4371337890625,0.0,3960.31689453125,0.8918446898460388,1.0,0.0,3.0,1.0,0.0
