time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120180,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7425196170806885,0.3789553046226501,0.3482666015625,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8565077185630798,0.5928146839141846,0.5675145983695984,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.975320279598236,0.8636395335197449,0.6051697134971619,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7571903467178345,0.4037251770496368,0.3898556232452392,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6358681321144104,0.2349356859922409,1.0956546068191528,284.90216064453125,284.95001220703125,299.5128479003906,291.3648376464844,297.72662353515625,297.1556396484375,284.90264892578125,1.0,0.7248693704605103,0.329418808221817,0.329418808221817,1.0,1.0,-3.610804319381714,0.8737478256225586,2.737056493759156,0.061507374048233,0.8299530148506165,0.8299530148506165,0.0,286.028564453125,289.0,55981.40625,0.0,4542.6201171875,1.0,279.1588439941406,283.02996826171875,294.37957763671875,297.9964599609375,293.1499938964844,293.1499938964844,279.45001220703125,39188.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676777720451356,1.0,0.0,0.0,3.4555275440216064,3.455550193786621,7.967498731886735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.9892578125,0.0,1349.9671630859375,1895.4371337890625,0.0,4020.723388671875,0.8647838234901428,1.0,0.0,3.0,1.0,0.0
18120240,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7425196170806885,0.3789553046226501,0.3482666015625,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8565077185630798,0.5928146839141846,0.5675145983695984,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.975320279598236,0.8636395335197449,0.6051697134971619,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7571903467178345,0.4037251770496368,0.3898556232452392,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6358681321144104,0.2349356859922409,1.0956546068191528,284.90216064453125,284.95001220703125,299.5128479003906,291.3648376464844,297.72662353515625,297.1556396484375,284.90264892578125,1.0,0.7248693704605103,0.329418808221817,0.329418808221817,1.0,1.0,-3.610804319381714,0.8737478256225586,2.737056493759156,0.061507374048233,0.8299530148506165,0.8299530148506165,0.0,286.028564453125,289.0,55981.40625,0.0,4542.6201171875,1.0,279.1588439941406,283.02996826171875,294.37957763671875,297.9964599609375,293.1499938964844,293.1499938964844,279.45001220703125,39188.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676777720451356,1.0,0.0,0.0,3.4555275440216064,3.455550193786621,7.967498731886735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.9892578125,0.0,1349.9671630859375,1895.4371337890625,0.0,4020.723388671875,0.8647838234901428,1.0,0.0,3.0,1.0,0.0
18120300,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.740902304649353,0.3780984580516815,0.3473675847053528,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8546244502067566,0.5915324687957764,0.5661711096763611,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9741819500923156,0.8644934296607971,0.6055567264556885,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7556830048561096,0.4030884206295013,0.3891792595386505,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6344417929649353,0.2342811673879623,1.0926520824432373,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.72125244140625,297.1544189453125,285.004638671875,1.0,0.7248237729072571,0.3294507563114166,0.3294507563114166,1.0,1.0,-3.604139804840088,0.8718900680541992,2.7322497367858887,0.0610801130533218,0.8997294902801514,0.8997294902801514,0.0,287.6069030761719,289.0,55124.80078125,0.0,4534.00146484375,1.0,279.3969116210937,283.1553955078125,294.3273010253906,297.7889404296875,293.1499938964844,293.1499938964844,279.45001220703125,34395.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606311321258544,1.0,0.0,0.0,3.5003461837768555,3.500368595123291,8.175518360076239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.6728515625,0.0,1361.4476318359375,1895.4371337890625,0.0,3958.2099609375,0.8723824620246887,1.0,0.0,3.0,1.0,0.0
18120360,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.739700436592102,0.377324640750885,0.3467422425746918,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8531691431999207,0.5903507471084595,0.5651273131370544,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9734992384910583,0.8654068112373352,0.6062673926353455,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7545585632324219,0.4025427997112274,0.3887179791927337,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6333293318748474,0.2336999028921127,1.0902698040008545,284.99005126953125,284.95001220703125,299.476806640625,291.37158203125,297.716796875,297.1544189453125,284.9889221191406,1.0,0.7248835563659668,0.329507052898407,0.329507052898407,1.0,1.0,-3.5995640754699707,0.8707187175750732,2.728845357894897,0.0609235130250453,0.906232476234436,0.906232476234436,0.0,288.8750305175781,292.0,55141.0390625,0.0,4529.22509765625,1.0,279.44171142578125,283.1444091796875,294.3371887207031,297.833251953125,293.1499938964844,293.1499938964844,279.1499938964844,33745.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572588801383972,1.0,0.0,0.0,3.5604259967803955,3.5604488849639893,8.458575848635519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.9501953125,0.0,1419.3258056640625,1895.4371337890625,0.0,3928.114013671875,0.8833829164505005,1.0,0.0,3.0,1.0,0.0
18120420,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7363519072532654,0.3747913539409637,0.3448456227779388,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8493101596832275,0.586962103843689,0.5623559951782227,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9709331393241882,0.8656143546104431,0.6067845821380615,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7514789700508118,0.4007165431976318,0.3873425424098968,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.630434513092041,0.2320584505796432,1.0842889547348022,284.9037170410156,284.95001220703125,299.4397888183594,291.37860107421875,297.6982727050781,297.14215087890625,284.9040832519531,1.0,0.7248038053512573,0.3296196162700653,0.3296196162700653,1.0,1.0,-3.5857303142547607,0.8669962286949158,2.7187340259552,0.0604425929486751,0.8227576017379761,0.8227576017379761,0.0,292.2659606933594,280.0,55476.55859375,0.0,4512.09326171875,1.0,279.15924072265625,283.0424499511719,294.39276123046875,297.97869873046875,293.1499938964844,293.1499938964844,279.45001220703125,39186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963992714881897,1.0,0.0,0.0,3.4138858318328857,3.4139082431793213,7.776627057864971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.83740234375,0.0,1308.300537109375,1895.4371337890625,0.0,3988.09619140625,0.8556117415428162,1.0,0.0,3.0,1.0,0.0
18120480,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7363519072532654,0.3747913539409637,0.3448456227779388,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8493101596832275,0.586962103843689,0.5623559951782227,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9709331393241882,0.8656143546104431,0.6067845821380615,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7514789700508118,0.4007165431976318,0.3873425424098968,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.630434513092041,0.2320584505796432,1.0842889547348022,284.9037170410156,284.95001220703125,299.4397888183594,291.37860107421875,297.6982727050781,297.14215087890625,284.9040832519531,1.0,0.7248038053512573,0.3296196162700653,0.3296196162700653,1.0,1.0,-3.5857303142547607,0.8669962286949158,2.7187340259552,0.0604425929486751,0.8227576017379761,0.8227576017379761,0.0,292.2659606933594,280.0,55476.55859375,0.0,4512.09326171875,1.0,279.15924072265625,283.0424499511719,294.39276123046875,297.97869873046875,293.1499938964844,293.1499938964844,279.45001220703125,39186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963992714881897,1.0,0.0,0.0,3.4138858318328857,3.4139082431793213,7.776627057864971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.83740234375,0.0,1308.300537109375,1895.4371337890625,0.0,3988.09619140625,0.8556117415428162,1.0,0.0,3.0,1.0,0.0
18120540,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.736991286277771,0.3730870485305786,0.3429995775222778,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8502026200294495,0.5843909382820129,0.5596040487289429,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9738490581512452,0.8671509027481079,0.6075347661972046,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.752528727054596,0.3994552493095398,0.3858603239059448,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6307521462440491,0.2307350784540176,1.0772013664245603,284.9870910644531,284.95001220703125,299.4017944335937,291.3856811523437,297.6880798339844,297.1411437988281,284.9862670898437,1.0,0.7206318378448486,0.329732209444046,0.329732209444046,1.0,1.0,-3.5707895755767822,0.8629475831985474,2.7078418731689453,0.0597425438463687,0.8951683044433594,0.8951683044433594,0.0,287.9456787109375,268.0,54611.0625,0.0,4445.01123046875,1.0,279.4404602050781,283.1532897949219,294.3514099121094,297.8156433105469,293.1499938964844,293.1499938964844,279.75,33903.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535011053085328,1.0,0.0,0.0,3.516136646270752,3.5161590576171875,8.249445500041475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.7353515625,0.0,1374.16552734375,1895.4371337890625,0.0,3894.44775390625,0.8737993240356445,1.0,0.0,3.0,1.0,0.0
18120600,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.736991286277771,0.3730870485305786,0.3429995775222778,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8502026200294495,0.5843909382820129,0.5596040487289429,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9738490581512452,0.8671509027481079,0.6075347661972046,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.752528727054596,0.3994552493095398,0.3858603239059448,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6307521462440491,0.2307350784540176,1.0772013664245603,284.9870910644531,284.95001220703125,299.4017944335937,291.3856811523437,297.6880798339844,297.1411437988281,284.9862670898437,1.0,0.7206318378448486,0.329732209444046,0.329732209444046,1.0,1.0,-3.5707895755767822,0.8629475831985474,2.7078418731689453,0.0597425438463687,0.8951683044433594,0.8951683044433594,0.0,287.9456787109375,268.0,54611.0625,0.0,4445.01123046875,1.0,279.4404602050781,283.1532897949219,294.3514099121094,297.8156433105469,293.1499938964844,293.1499938964844,279.75,33903.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535011053085328,1.0,0.0,0.0,3.516136646270752,3.5161590576171875,8.249445500041475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.7353515625,0.0,1374.16552734375,1895.4371337890625,0.0,3894.44775390625,0.8737993240356445,1.0,0.0,3.0,1.0,0.0
18120660,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.74006587266922,0.3716285526752472,0.3413790166378021,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8539717197418213,0.5820964574813843,0.5571164488792419,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.979747712612152,0.8688693642616272,0.6084899306297302,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7561445832252502,0.3984563052654266,0.3845763504505157,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6331343650817871,0.2296396195888519,1.07065749168396,285.0409240722656,284.95001220703125,299.3628845214844,291.3926086425781,297.6797790527344,297.1427307128906,285.03839111328125,1.0,0.7149025797843933,0.3299073576927185,0.3299073576927185,1.0,1.0,-3.557579278945923,0.8595976829528809,2.697981595993042,0.0593906603753566,0.993015468120575,0.993015468120575,0.0,279.5106506347656,256.0,54012.2265625,0.0,4358.0703125,1.0,279.7411804199219,283.2304382324219,294.3625183105469,297.7734680175781,293.1499938964844,293.1499938964844,279.45001220703125,31326.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447311162948608,1.0,0.0,0.0,3.7039849758148193,3.7040088176727295,9.154438771474816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.92724609375,0.0,1558.5811767578125,1895.4371337890625,0.0,3815.37451171875,0.9140454530715942,1.0,0.0,3.0,1.0,0.0
18120720,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.74006587266922,0.3716285526752472,0.3413790166378021,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8539717197418213,0.5820964574813843,0.5571164488792419,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.979747712612152,0.8688693642616272,0.6084899306297302,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7561445832252502,0.3984563052654266,0.3845763504505157,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6331343650817871,0.2296396195888519,1.07065749168396,285.0409240722656,284.95001220703125,299.3628845214844,291.3926086425781,297.6797790527344,297.1427307128906,285.03839111328125,1.0,0.7149025797843933,0.3299073576927185,0.3299073576927185,1.0,1.0,-3.557579278945923,0.8595976829528809,2.697981595993042,0.0593906603753566,0.993015468120575,0.993015468120575,0.0,279.5106506347656,256.0,54012.2265625,0.0,4358.0703125,1.0,279.7411804199219,283.2304382324219,294.3625183105469,297.7734680175781,293.1499938964844,293.1499938964844,279.45001220703125,31326.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447311162948608,1.0,0.0,0.0,3.7039849758148193,3.7040088176727295,9.154438771474816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.92724609375,0.0,1558.5811767578125,1895.4371337890625,0.0,3815.37451171875,0.9140454530715942,1.0,0.0,3.0,1.0,0.0
18120780,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7429908514022827,0.3688159584999084,0.3388821184635162,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8578078746795654,0.5783585906028748,0.5536667108535767,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9853144884109496,0.8682969808578491,0.6082496643066406,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7598282098770142,0.3964219987392425,0.3826237022876739,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6355385184288025,0.2278956174850464,1.0622339248657229,284.8816833496094,284.95001220703125,299.3231201171875,291.3992004394531,297.6579895019531,297.1271057128906,284.8825988769531,1.0,0.7079355120658875,0.3300825357437134,0.3300825357437134,1.0,1.0,-3.5376694202423096,0.8542580604553223,2.683411359786988,0.0587335415184497,0.8686918616294861,0.8686918616294861,0.0,270.31451416015625,244.0,54699.4921875,0.0,4249.39892578125,1.0,279.4567565917969,283.052490234375,294.43194580078125,297.96875,293.1499938964844,293.1499938964844,279.75,38297.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556035399436952,1.0,0.0,0.0,3.633956909179688,3.633981227874756,8.811560974208987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.26171875,0.0,1532.5089111328125,1895.4371337890625,0.0,3913.300048828125,0.9029995203018188,1.0,0.0,3.0,1.0,0.0
18120840,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7429908514022827,0.3688159584999084,0.3388821184635162,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8578078746795654,0.5783585906028748,0.5536667108535767,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9853144884109496,0.8682969808578491,0.6082496643066406,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7598282098770142,0.3964219987392425,0.3826237022876739,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6355385184288025,0.2278956174850464,1.0622339248657229,284.8816833496094,284.95001220703125,299.3231201171875,291.3992004394531,297.6579895019531,297.1271057128906,284.8825988769531,1.0,0.7079355120658875,0.3300825357437134,0.3300825357437134,1.0,1.0,-3.5376694202423096,0.8542580604553223,2.683411359786988,0.0587335415184497,0.8686918616294861,0.8686918616294861,0.0,270.31451416015625,244.0,54699.4921875,0.0,4249.39892578125,1.0,279.4567565917969,283.052490234375,294.43194580078125,297.96875,293.1499938964844,293.1499938964844,279.75,38297.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556035399436952,1.0,0.0,0.0,3.633956909179688,3.633981227874756,8.811560974208987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.26171875,0.0,1532.5089111328125,1895.4371337890625,0.0,3913.300048828125,0.9029995203018188,1.0,0.0,3.0,1.0,0.0
18120900,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7447183728218079,0.3678027689456939,0.3375510573387146,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8600530028343201,0.5768530368804932,0.5518110394477844,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.988328456878662,0.8687321543693542,0.6080835461616516,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7619365453720093,0.3956278264522552,0.3815142214298248,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6368991136550903,0.2271203398704528,1.0574148893356323,284.9942626953125,284.95001220703125,299.3029479980469,291.4022827148437,297.6512145996094,297.1247863769531,284.9959716796875,1.0,0.7040884494781494,0.3301701247692108,0.3301701247692108,1.0,1.0,-3.526497840881348,0.8512307405471802,2.675266981124878,0.0581529773771762,0.940077781677246,0.940077781677246,0.0,265.240234375,244.0,53681.5703125,0.0,4189.44580078125,1.0,279.701171875,283.19207763671875,294.3721008300781,297.7489624023437,293.1499938964844,293.1499938964844,279.75,34503.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492547512054444,1.0,0.0,0.0,3.667393922805786,3.667417764663696,8.974461138677725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.68359375,0.0,1541.358154296875,1895.4371337890625,0.0,3856.245849609375,0.9096472263336182,1.0,0.0,3.0,1.0,0.0
18120960,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7472369074821472,0.3669944405555725,0.3365888893604278,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8631462454795837,0.5755684971809387,0.5503495335578918,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9920157194137572,0.8694126009941101,0.6083792448043823,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7648023962974548,0.3950104415416717,0.3806792497634887,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6388567686080933,0.2264734059572219,1.053346037864685,284.9861755371094,284.95001220703125,299.2825622558594,291.4052429199219,297.6466064453125,297.125244140625,284.9848327636719,1.0,0.7002567052841187,0.3303202688694,0.3303202688694,1.0,1.0,-3.518035650253296,0.8491879105567932,2.6688477993011475,0.0579897873103618,0.9488621354103088,0.9488621354103088,0.0,259.5411682128906,232.0,53636.85546875,0.0,4133.1142578125,1.0,279.7430419921875,283.1864318847656,294.37603759765625,297.78399658203125,293.1499938964844,293.1499938964844,279.45001220703125,33827.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460987448692322,1.0,0.0,0.0,3.724409341812134,3.724433660507202,9.255675195163348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.86962890625,0.0,1600.9508056640625,1895.4371337890625,0.0,3827.749267578125,0.9202814102172852,1.0,0.0,3.0,1.0,0.0
18121020,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7518330812454224,0.3643969297409057,0.3341147005558014,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8689665198326111,0.571980893611908,0.5468437671661377,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.998465359210968,0.8690362572669983,0.6080630421638489,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7702319622039795,0.3930552303791046,0.3786301612854004,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6425377130508423,0.2247412800788879,1.0442910194396973,284.8829650878906,284.95001220703125,299.2412414550781,291.4104919433594,297.6275634765625,297.11346435546875,284.88409423828125,1.0,0.6922157406806946,0.3306205868721008,0.3306205868721008,1.0,1.0,-3.497110843658448,0.8439228534698486,2.653187990188598,0.0575897991657257,0.8436028361320496,0.8436028361320496,0.0,248.571533203125,220.0,53938.07421875,0.0,4013.539306640625,1.0,279.4579162597656,283.0703430175781,294.4266357421875,297.91973876953125,293.1499938964844,293.1499938964844,279.75,39892.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533089399337769,1.0,0.0,0.0,3.5664353370666504,3.5664591789245605,8.487152172165224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.8212890625,0.0,1470.62646484375,1895.4371337890625,0.0,3892.722412109375,0.889792799949646,1.0,0.0,3.0,1.0,0.0
18121080,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7518330812454224,0.3643969297409057,0.3341147005558014,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8689665198326111,0.571980893611908,0.5468437671661377,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.998465359210968,0.8690362572669983,0.6080630421638489,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7702319622039795,0.3930552303791046,0.3786301612854004,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6425377130508423,0.2247412800788879,1.0442910194396973,284.8829650878906,284.95001220703125,299.2412414550781,291.4104919433594,297.6275634765625,297.11346435546875,284.88409423828125,1.0,0.6922157406806946,0.3306205868721008,0.3306205868721008,1.0,1.0,-3.497110843658448,0.8439228534698486,2.653187990188598,0.0575897991657257,0.8436028361320496,0.8436028361320496,0.0,248.571533203125,220.0,53938.07421875,0.0,4013.539306640625,1.0,279.4579162597656,283.0703430175781,294.4266357421875,297.91973876953125,293.1499938964844,293.1499938964844,279.75,39892.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533089399337769,1.0,0.0,0.0,3.5664353370666504,3.5664591789245605,8.487152172165224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.8212890625,0.0,1470.62646484375,1895.4371337890625,0.0,3892.722412109375,0.889792799949646,1.0,0.0,3.0,1.0,0.0
18121140,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7562391757965088,0.3627085387706756,0.3320704698562622,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8744059205055237,0.5693097710609436,0.5437687039375305,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.8714385032653809,0.59742271900177,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7753239870071411,0.3917274177074432,0.3768693506717682,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6459251046180725,0.2233660221099853,1.0359827280044556,284.9814147949219,284.95001220703125,299.19921875,291.414794921875,297.62139892578125,297.1192626953125,284.980224609375,1.0,0.683218240737915,0.3309209048748016,0.3309209048748016,1.0,1.0,-3.4656357765197754,0.835506021976471,2.630129814147949,0.0563619136810302,0.9194135069847108,0.9194135069847108,0.0,238.4701690673828,208.0,52754.41796875,0.0,3874.49609375,1.0,279.7416381835937,283.2001037597656,294.3753967285156,297.7313232421875,293.1499938964844,293.1499938964844,279.45001220703125,34410.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415995478630066,1.0,0.0,0.0,3.6465275287628174,3.646551132202149,8.872627859091153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.748046875,0.0,1517.4273681640625,1895.4371337890625,0.0,3786.97900390625,0.903341829776764,1.0,0.0,3.0,1.0,0.0
18121200,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7562391757965088,0.3627085387706756,0.3320704698562622,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8744059205055237,0.5693097710609436,0.5437687039375305,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.8714385032653809,0.59742271900177,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7753239870071411,0.3917274177074432,0.3768693506717682,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6459251046180725,0.2233660221099853,1.0359827280044556,284.9814147949219,284.95001220703125,299.19921875,291.414794921875,297.62139892578125,297.1192626953125,284.980224609375,1.0,0.683218240737915,0.3309209048748016,0.3309209048748016,1.0,1.0,-3.4656357765197754,0.835506021976471,2.630129814147949,0.0563619136810302,0.9194135069847108,0.9194135069847108,0.0,238.4701690673828,208.0,52754.41796875,0.0,3874.49609375,1.0,279.7416381835937,283.2001037597656,294.3753967285156,297.7313232421875,293.1499938964844,293.1499938964844,279.45001220703125,34410.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415995478630066,1.0,0.0,0.0,3.6465275287628174,3.646551132202149,8.872627859091153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.748046875,0.0,1517.4273681640625,1895.4371337890625,0.0,3786.97900390625,0.903341829776764,1.0,0.0,3.0,1.0,0.0
18121260,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7606720924377441,0.3601651191711426,0.3296810984611511,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8799763917922974,0.5657536387443542,0.5403353571891785,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.87478107213974,0.5826380848884583,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7805490493774414,0.3897757232189178,0.3748753368854522,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6494662165641785,0.2216684371232986,1.0272809267044067,284.8886108398437,284.95001220703125,299.156494140625,291.41796875,297.61529541015625,297.12530517578125,284.8894958496094,1.0,0.6733548641204834,0.3313837647438049,0.3313837647438049,1.0,1.0,-3.4284167289733887,0.825836718082428,2.602580070495605,0.0552163310348987,0.8219730854034424,0.8219730854034424,0.0,228.24267578125,196.0,52755.29296875,0.0,3722.0537109375,1.0,279.45867919921875,283.09967041015625,294.42510986328125,297.84893798828125,293.1499938964844,293.1499938964844,279.75,40378.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470123648643494,1.0,0.0,0.0,3.461030960083008,3.4610538482666016,7.992897508302121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.5322265625,0.0,1363.981201171875,1895.4371337890625,0.0,3836.007568359375,0.8669853210449219,1.0,0.0,3.0,1.0,0.0
18121320,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7606720924377441,0.3601651191711426,0.3296810984611511,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8799763917922974,0.5657536387443542,0.5403353571891785,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.87478107213974,0.5826380848884583,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7805490493774414,0.3897757232189178,0.3748753368854522,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6494662165641785,0.2216684371232986,1.0272809267044067,284.8886108398437,284.95001220703125,299.156494140625,291.41796875,297.61529541015625,297.12530517578125,284.8894958496094,1.0,0.6733548641204834,0.3313837647438049,0.3313837647438049,1.0,1.0,-3.4284167289733887,0.825836718082428,2.602580070495605,0.0552163310348987,0.8219730854034424,0.8219730854034424,0.0,228.24267578125,196.0,52755.29296875,0.0,3722.0537109375,1.0,279.45867919921875,283.09967041015625,294.42510986328125,297.84893798828125,293.1499938964844,293.1499938964844,279.75,40378.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470123648643494,1.0,0.0,0.0,3.461030960083008,3.4610538482666016,7.992897508302121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.5322265625,0.0,1363.981201171875,1895.4371337890625,0.0,3836.007568359375,0.8669853210449219,1.0,0.0,3.0,1.0,0.0
18121380,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7663949728012085,0.3585027456283569,0.3276524543762207,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.886925995349884,0.5630782246589661,0.537249743938446,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.8808295726776123,0.5661135911941528,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7869716882705688,0.3884220421314239,0.3730783760547638,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6539955735206604,0.2203650921583175,1.019154071807861,284.9794311523437,284.95001220703125,299.1131896972656,291.41973876953125,297.6217041015625,297.1480407714844,284.9784545898437,1.0,0.662950873374939,0.3318465948104858,0.3318465948104858,1.0,1.0,-3.390453100204468,0.8159263730049133,2.57452654838562,0.0538096204400062,0.8928142786026001,0.8928142786026001,0.0,217.2368011474609,184.0,51576.05859375,0.0,3566.777587890625,1.0,279.74078369140625,283.22198486328125,294.3739624023437,297.6571960449219,293.1499938964844,293.1499938964844,280.04998779296875,34525.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934016227722168,1.0,0.0,0.0,3.541386604309082,3.5414092540740967,8.368352268917079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.5,0.0,1404.9503173828125,1895.4371337890625,0.0,3717.898681640625,0.8798890709877014,1.0,0.0,3.0,1.0,0.0
18121440,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7663949728012085,0.3585027456283569,0.3276524543762207,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.886925995349884,0.5630782246589661,0.537249743938446,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.8808295726776123,0.5661135911941528,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7869716882705688,0.3884220421314239,0.3730783760547638,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6539955735206604,0.2203650921583175,1.019154071807861,284.9794311523437,284.95001220703125,299.1131896972656,291.41973876953125,297.6217041015625,297.1480407714844,284.9784545898437,1.0,0.662950873374939,0.3318465948104858,0.3318465948104858,1.0,1.0,-3.390453100204468,0.8159263730049133,2.57452654838562,0.0538096204400062,0.8928142786026001,0.8928142786026001,0.0,217.2368011474609,184.0,51576.05859375,0.0,3566.777587890625,1.0,279.74078369140625,283.22198486328125,294.3739624023437,297.6571960449219,293.1499938964844,293.1499938964844,280.04998779296875,34525.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934016227722168,1.0,0.0,0.0,3.541386604309082,3.5414092540740967,8.368352268917079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.5,0.0,1404.9503173828125,1895.4371337890625,0.0,3717.898681640625,0.8798890709877014,1.0,0.0,3.0,1.0,0.0
18121500,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.7697375416755676,0.3577864170074463,0.3267577588558197,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8909245729446411,0.5618780255317688,0.535851240158081,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9990000128746032,0.8844814896583557,0.5572774410247803,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7906580567359924,0.387857437133789,0.3722942173480987,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.6567010283470154,0.2198220938444137,1.015583872795105,285.0646057128906,284.95001220703125,299.09130859375,291.4200744628906,297.6273498535156,297.1626892089844,285.065185546875,1.0,0.6576560139656067,0.3320780098438263,0.3320780098438263,1.0,1.0,-3.371830463409424,0.8110620379447937,2.5607683658599854,0.053128857165575,0.9732933044433594,0.9732933044433594,0.0,211.54440307617188,184.0,50679.61328125,0.0,3490.063232421875,1.0,279.99688720703125,283.33282470703125,294.3505554199219,297.51373291015625,293.1499938964844,293.1499938964844,280.04998779296875,31786.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257983565330504,1.0,0.0,0.0,3.6245315074920654,3.6245546340942383,8.76591116139025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.11962890625,0.0,1473.7144775390625,1895.4371337890625,0.0,3642.570068359375,0.8976852297782898,1.0,0.0,3.0,1.0,0.0
18121560,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7734425067901611,0.3570505976676941,0.3259667456150055,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8953068852424622,0.5606692433357239,0.5345760583877563,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9990000128746032,0.8883494138717651,0.5480625629425049,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7946901917457581,0.387298583984375,0.371604710817337,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.6597357392311096,0.2193130105733871,1.0123947858810425,285.0376281738281,284.95001220703125,299.0692749023437,291.41998291015625,297.63385009765625,297.1781616210937,285.034423828125,1.0,0.6523269414901733,0.3324745893478393,0.3324745893478393,1.0,1.0,-3.353598594665528,0.8067759871482849,2.5468227863311768,0.0529447197914123,0.989955723285675,0.989955723285675,0.0,205.74728393554688,187.0,50687.1875,0.0,3414.415771484375,1.0,280.0422668457031,283.3061828613281,294.37713623046875,297.5890197753906,293.1499938964844,293.1499938964844,279.75,31610.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226810336112976,1.0,0.0,0.0,3.716830968856812,3.716855049133301,9.218047125614248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.1611328125,0.0,1575.35302734375,1895.4371337890625,0.0,3613.879638671875,0.9170194268226624,1.0,0.0,3.0,1.0,0.0
18121620,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7755990028381348,0.3543008863925934,0.3236595392227173,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8980883955955505,0.5568799376487732,0.5312182307243347,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.8935388326644897,0.5397257208824158,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7974764108657837,0.3851575553417206,0.3697027564048767,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6615791320800781,0.2176816016435623,1.0051333904266355,284.8782043457031,284.95001220703125,299.0248718261719,291.4184875488281,297.6297912597656,297.1864929199219,284.8794860839844,1.0,0.6461951732635498,0.3332677185535431,0.3332677185535431,1.0,1.0,-3.3257274627685547,0.8008185029029846,2.524909019470215,0.0531102083623409,0.8623014092445374,0.8623014092445374,0.0,200.073471069336,190.0,51234.96484375,0.0,3318.326416015625,1.0,279.7567443847656,283.1322631835937,294.4461364746094,297.7699279785156,293.1499938964844,293.1499938964844,280.04998779296875,38850.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932693898677826,1.0,0.0,0.0,3.62520694732666,3.625231266021729,8.769178521106369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.6708984375,0.0,1526.941162109375,1895.4371337890625,0.0,3705.808837890625,0.9014707803726196,1.0,0.0,3.0,1.0,0.0
18121680,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7755990028381348,0.3543008863925934,0.3236595392227173,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8980883955955505,0.5568799376487732,0.5312182307243347,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.8935388326644897,0.5397257208824158,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7974764108657837,0.3851575553417206,0.3697027564048767,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6615791320800781,0.2176816016435623,1.0051333904266355,284.8782043457031,284.95001220703125,299.0248718261719,291.4184875488281,297.6297912597656,297.1864929199219,284.8794860839844,1.0,0.6461951732635498,0.3332677185535431,0.3332677185535431,1.0,1.0,-3.3257274627685547,0.8008185029029846,2.524909019470215,0.0531102083623409,0.8623014092445374,0.8623014092445374,0.0,200.073471069336,190.0,51234.96484375,0.0,3318.326416015625,1.0,279.7567443847656,283.1322631835937,294.4461364746094,297.7699279785156,293.1499938964844,293.1499938964844,280.04998779296875,38850.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932693898677826,1.0,0.0,0.0,3.62520694732666,3.625231266021729,8.769178521106369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.6708984375,0.0,1526.941162109375,1895.4371337890625,0.0,3705.808837890625,0.9014707803726196,1.0,0.0,3.0,1.0,0.0
18121740,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7754227519035339,0.3524606823921203,0.3216971158981323,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8979787826538086,0.5539951324462891,0.5281639099121094,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.8984209299087524,0.5368130803108215,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7976624369621277,0.383586972951889,0.3679577112197876,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6612184643745422,0.2163029611110687,0.998125433921814,284.99053955078125,284.95001220703125,298.9799499511719,291.4150695800781,297.6282653808594,297.1978759765625,284.9895935058594,1.0,0.6425269246101379,0.3340608477592468,0.3340608477592468,1.0,1.0,-3.305653810501098,0.7971720695495605,2.508481740951538,0.0538507439196109,0.9486287236213684,0.9486287236213684,0.0,197.65733337402344,193.0,50214.7109375,0.0,3259.432373046875,1.0,280.0420837402344,283.2717590332031,294.3827514648437,297.5804138183594,293.1499938964844,293.1499938964844,279.75,33825.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222968220710754,1.0,0.0,0.0,3.7168688774108887,3.716893196105957,9.218234708896488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.6533203125,0.0,1592.27783203125,1895.4371337890625,0.0,3610.33984375,0.918819010257721,1.0,0.0,3.0,1.0,0.0
18121800,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7754227519035339,0.3524606823921203,0.3216971158981323,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8979787826538086,0.5539951324462891,0.5281639099121094,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.8984209299087524,0.5368130803108215,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7976624369621277,0.383586972951889,0.3679577112197876,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6612184643745422,0.2163029611110687,0.998125433921814,284.99053955078125,284.95001220703125,298.9799499511719,291.4150695800781,297.6282653808594,297.1978759765625,284.9895935058594,1.0,0.6425269246101379,0.3340608477592468,0.3340608477592468,1.0,1.0,-3.305653810501098,0.7971720695495605,2.508481740951538,0.0538507439196109,0.9486287236213684,0.9486287236213684,0.0,197.65733337402344,193.0,50214.7109375,0.0,3259.432373046875,1.0,280.0420837402344,283.2717590332031,294.3827514648437,297.5804138183594,293.1499938964844,293.1499938964844,279.75,33825.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222968220710754,1.0,0.0,0.0,3.7168688774108887,3.716893196105957,9.218234708896488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.6533203125,0.0,1592.27783203125,1895.4371337890625,0.0,3610.33984375,0.918819010257721,1.0,0.0,3.0,1.0,0.0
18121860,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7731859683990479,0.3497551679611206,0.3195304572582245,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8955373764038086,0.5502430200576782,0.5249285697937012,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.900712788105011,0.5377686023712158,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7958002090454102,0.3813839256763458,0.3661107420921325,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6591736674308777,0.214519053697586,0.9909074902534484,284.8832702636719,284.95001220703125,298.93463134765625,291.4095458984375,297.6111755371094,297.1891174316406,284.8846740722656,1.0,0.6404487490653992,0.3347352743148803,0.3347352743148803,1.0,1.0,-3.2894067764282227,0.7943029403686523,2.4951038360595703,0.054664634168148,0.8420579433441162,0.8420579433441162,0.0,197.4607696533203,196.0,50578.55859375,0.0,3222.08935546875,1.0,279.7579345703125,283.15191650390625,294.4289855957031,297.71453857421875,293.1499938964844,293.1499938964844,280.04998779296875,39988.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303023815155028,1.0,0.0,0.0,3.559255361557007,3.559279203414917,8.453014288534177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.869140625,0.0,1463.634521484375,1895.4371337890625,0.0,3683.912353515625,0.888310968875885,1.0,0.0,3.0,1.0,0.0
18121920,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7731859683990479,0.3497551679611206,0.3195304572582245,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8955373764038086,0.5502430200576782,0.5249285697937012,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.900712788105011,0.5377686023712158,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7958002090454102,0.3813839256763458,0.3661107420921325,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6591736674308777,0.214519053697586,0.9909074902534484,284.8832702636719,284.95001220703125,298.93463134765625,291.4095458984375,297.6111755371094,297.1891174316406,284.8846740722656,1.0,0.6404487490653992,0.3347352743148803,0.3347352743148803,1.0,1.0,-3.2894067764282227,0.7943029403686523,2.4951038360595703,0.054664634168148,0.8420579433441162,0.8420579433441162,0.0,197.4607696533203,196.0,50578.55859375,0.0,3222.08935546875,1.0,279.7579345703125,283.15191650390625,294.4289855957031,297.71453857421875,293.1499938964844,293.1499938964844,280.04998779296875,39988.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303023815155028,1.0,0.0,0.0,3.559255361557007,3.559279203414917,8.453014288534177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.869140625,0.0,1463.634521484375,1895.4371337890625,0.0,3683.912353515625,0.888310968875885,1.0,0.0,3.0,1.0,0.0
18121980,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.770447850227356,0.3479052186012268,0.3177189528942108,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8923669457435608,0.5473764538764954,0.5220555663108826,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.9032564759254456,0.5403769016265869,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7932562232017517,0.3797726929187774,0.3644710183143616,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6565137505531311,0.2130185663700103,0.983956813812256,284.9940185546875,284.95001220703125,298.888916015625,291.4017028808594,297.6000366210937,297.1881103515625,284.9931945800781,1.0,0.6393444538116455,0.3354096710681915,0.3354096710681915,1.0,1.0,-3.276573181152344,0.7924419641494751,2.484131097793579,0.0556180700659751,0.9300550222396852,0.9300550222396852,0.0,198.2837677001953,199.0,49633.86328125,0.0,3198.286865234375,1.0,280.0416259765625,283.2884826660156,294.3651123046875,297.526123046875,293.1499938964844,293.1499938964844,279.75,33915.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189883470535278,1.0,0.0,0.0,3.654197216033936,3.6542210578918457,8.909991038308362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.4287109375,0.0,1522.22705078125,1895.4371337890625,0.0,3579.819091796875,0.9048445820808412,1.0,0.0,3.0,1.0,0.0
