time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122040,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.770447850227356,0.3479052186012268,0.3177189528942108,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8923669457435608,0.5473764538764954,0.5220555663108826,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.9032564759254456,0.5403769016265869,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7932562232017517,0.3797726929187774,0.3644710183143616,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6565137505531311,0.2130185663700103,0.983956813812256,284.9940185546875,284.95001220703125,298.888916015625,291.4017028808594,297.6000366210937,297.1881103515625,284.9931945800781,1.0,0.6393444538116455,0.3354096710681915,0.3354096710681915,1.0,1.0,-3.276573181152344,0.7924419641494751,2.484131097793579,0.0556180700659751,0.9300550222396852,0.9300550222396852,0.0,198.2837677001953,199.0,49633.86328125,0.0,3198.286865234375,1.0,280.0416259765625,283.2884826660156,294.3651123046875,297.526123046875,293.1499938964844,293.1499938964844,279.75,33915.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189883470535278,1.0,0.0,0.0,3.654197216033936,3.6542210578918457,8.909991038308362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.4287109375,0.0,1522.22705078125,1895.4371337890625,0.0,3579.819091796875,0.9048445820808412,1.0,0.0,3.0,1.0,0.0
18122100,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7688195109367371,0.3465859293937683,0.3168083727359772,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8904864192008972,0.5455552339553833,0.5206387639045715,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.9036719799041748,0.5422336459159851,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.791736900806427,0.3787065744400024,0.3636863231658935,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6550013422966003,0.2121182829141616,0.9806278347969056,284.8681945800781,284.95001220703125,298.8659362792969,291.3968811035156,297.5892333984375,297.1808166503906,284.86590576171875,1.0,0.6390705108642578,0.3357468545436859,0.3357468545436859,1.0,1.0,-3.2710630893707275,0.7917778491973877,2.47928524017334,0.0562286749482154,0.8403762578964233,0.8403762578964233,0.0,199.03504943847656,199.0,50342.9140625,0.0,3190.328857421875,1.0,279.7982482910156,283.1422424316406,294.4237365722656,297.7275695800781,293.1499938964844,293.1499938964844,279.75,38597.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250276684761048,1.0,0.0,0.0,3.603875160217285,3.6038990020751953,8.666280564284534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.17333984375,0.0,1501.644287109375,1895.4371337890625,0.0,3635.482421875,0.8943743705749512,1.0,0.0,3.0,1.0,0.0
18122160,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7665595412254333,0.3451314866542816,0.3155644536018371,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8879539966583252,0.5435691475868225,0.5188485980033875,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.9036701917648317,0.5448775291442871,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7896263599395752,0.3774961531162262,0.3626276850700378,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6529980301856995,0.2110981345176696,0.9764735102653505,284.8919677734375,284.95001220703125,298.8428955078125,291.3913879394531,297.5760803222656,297.1705322265625,284.89361572265625,1.0,0.6388382315635681,0.3360088467597961,0.3360088467597961,1.0,1.0,-3.264326572418213,0.7905285954475403,2.4737977981567383,0.0565125197172164,0.8319385051727295,0.8319385051727295,0.0,200.1568298339844,202.0,49976.1484375,0.0,3181.764404296875,1.0,279.7580871582031,283.174560546875,294.4107971191406,297.6596984863281,293.1499938964844,293.1499938964844,280.04998779296875,39998.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269323945045472,1.0,0.0,0.0,3.49359130859375,3.493614673614502,8.14399527371279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.53466796875,0.0,1394.653076171875,1895.4371337890625,0.0,3652.991455078125,0.8738624453544617,1.0,0.0,3.0,1.0,0.0
18122220,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7627829313278198,0.3431490361690521,0.3136946558952331,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8835368156433105,0.5405645370483398,0.5159146189689636,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.9046445488929749,0.5497542023658752,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.785959780216217,0.3757668733596802,0.3609390556812286,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.649415910243988,0.2094383239746093,0.9690751433372498,284.99468994140625,284.95001220703125,298.79656982421875,291.3784484863281,297.5595092773437,297.1628723144531,284.9937438964844,1.0,0.6386749744415283,0.3365328311920166,0.3365328311920166,1.0,1.0,-3.2534821033477783,0.7887957692146301,2.464686393737793,0.0571601428091526,0.9174470901489258,0.9174470901489258,0.0,202.30783081054688,205.0,49090.171875,0.0,3169.951416015625,1.0,280.0411376953125,283.3017578125,294.3431396484375,297.4716491699219,293.1499938964844,293.1499938964844,279.75,33770.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159127473831176,1.0,0.0,0.0,3.599186658859253,3.599209785461426,8.643746696179733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.87841796875,0.0,1460.9158935546875,1895.4371337890625,0.0,3551.391845703125,0.8923179507255554,1.0,0.0,3.0,1.0,0.0
18122280,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7627829313278198,0.3431490361690521,0.3136946558952331,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8835368156433105,0.5405645370483398,0.5159146189689636,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.9046445488929749,0.5497542023658752,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.785959780216217,0.3757668733596802,0.3609390556812286,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.649415910243988,0.2094383239746093,0.9690751433372498,284.99468994140625,284.95001220703125,298.79656982421875,291.3784484863281,297.5595092773437,297.1628723144531,284.9937438964844,1.0,0.6386749744415283,0.3365328311920166,0.3365328311920166,1.0,1.0,-3.2534821033477783,0.7887957692146301,2.464686393737793,0.0571601428091526,0.9174470901489258,0.9174470901489258,0.0,202.30783081054688,205.0,49090.171875,0.0,3169.951416015625,1.0,280.0411376953125,283.3017578125,294.3431396484375,297.4716491699219,293.1499938964844,293.1499938964844,279.75,33770.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159127473831176,1.0,0.0,0.0,3.599186658859253,3.599209785461426,8.643746696179733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.87841796875,0.0,1460.9158935546875,1895.4371337890625,0.0,3551.391845703125,0.8923179507255554,1.0,0.0,3.0,1.0,0.0
18122340,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7583150267601013,0.3402726650238037,0.3114606738090515,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8784006834030151,0.5366365909576416,0.5126081705093384,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.9036835432052612,0.5556617975234985,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.781660258769989,0.373380959033966,0.3590123057365417,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6453739404678345,0.2073742747306823,0.9610493183135986,284.8962707519531,284.95001220703125,298.75,291.3626403808594,297.5322265625,297.1412353515625,284.8971862792969,1.0,0.6387047171592712,0.337056815624237,0.337056815624237,1.0,1.0,-3.241960525512696,0.786841630935669,2.4551188945770264,0.0578475669026374,0.823345959186554,0.823345959186554,0.0,205.0220489501953,208.0,49406.55078125,0.0,3159.82275390625,1.0,279.7589111328125,283.19171142578125,294.3828430175781,297.597900390625,293.1499938964844,293.1499938964844,280.04998779296875,39778.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241071343421936,1.0,0.0,0.0,3.438464879989624,3.4384875297546387,7.88900990755792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.564453125,0.0,1336.9444580078125,1895.4371337890625,0.0,3627.01220703125,0.8616206049919128,1.0,0.0,3.0,1.0,0.0
18122400,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7583150267601013,0.3402726650238037,0.3114606738090515,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8784006834030151,0.5366365909576416,0.5126081705093384,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.9036835432052612,0.5556617975234985,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.781660258769989,0.373380959033966,0.3590123057365417,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6453739404678345,0.2073742747306823,0.9610493183135986,284.8962707519531,284.95001220703125,298.75,291.3626403808594,297.5322265625,297.1412353515625,284.8971862792969,1.0,0.6387047171592712,0.337056815624237,0.337056815624237,1.0,1.0,-3.241960525512696,0.786841630935669,2.4551188945770264,0.0578475669026374,0.823345959186554,0.823345959186554,0.0,205.0220489501953,208.0,49406.55078125,0.0,3159.82275390625,1.0,279.7589111328125,283.19171142578125,294.3828430175781,297.597900390625,293.1499938964844,293.1499938964844,280.04998779296875,39778.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241071343421936,1.0,0.0,0.0,3.438464879989624,3.4384875297546387,7.88900990755792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.564453125,0.0,1336.9444580078125,1895.4371337890625,0.0,3627.01220703125,0.8616206049919128,1.0,0.0,3.0,1.0,0.0
18122460,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7542499303817749,0.3381738364696502,0.309517353773117,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8736040592193604,0.5334909558296204,0.5095766186714172,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.9034150838851928,0.5613797307014465,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7776256799697876,0.3715279996395111,0.3572388589382171,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6415192484855652,0.2055750042200088,0.9531413316726683,284.9921264648437,284.95001220703125,298.7020263671875,291.3441467285156,297.5126953125,297.13018798828125,284.9911804199219,1.0,0.6388324499130249,0.3375971019268036,0.3375971019268036,1.0,1.0,-3.231208562850952,0.7851632833480835,2.446045160293579,0.0585264526307582,0.90415757894516,0.90415757894516,0.0,207.6941833496093,211.0,48527.7421875,0.0,3151.181884765625,1.0,280.0406799316406,283.3126220703125,294.30963134765625,297.4051208496094,293.1499938964844,293.1499938964844,279.75,33746.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132941365242004,1.0,0.0,0.0,3.5455756187438965,3.545598268508911,8.38816220039007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.12255859375,0.0,1403.6854248046875,1895.4371337890625,0.0,3527.149169921875,0.8802594542503357,1.0,0.0,3.0,1.0,0.0
18122520,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7542499303817749,0.3381738364696502,0.309517353773117,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8736040592193604,0.5334909558296204,0.5095766186714172,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.9034150838851928,0.5613797307014465,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7776256799697876,0.3715279996395111,0.3572388589382171,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6415192484855652,0.2055750042200088,0.9531413316726683,284.9921264648437,284.95001220703125,298.7020263671875,291.3441467285156,297.5126953125,297.13018798828125,284.9911804199219,1.0,0.6388324499130249,0.3375971019268036,0.3375971019268036,1.0,1.0,-3.231208562850952,0.7851632833480835,2.446045160293579,0.0585264526307582,0.90415757894516,0.90415757894516,0.0,207.6941833496093,211.0,48527.7421875,0.0,3151.181884765625,1.0,280.0406799316406,283.3126220703125,294.30963134765625,297.4051208496094,293.1499938964844,293.1499938964844,279.75,33746.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132941365242004,1.0,0.0,0.0,3.5455756187438965,3.545598268508911,8.38816220039007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.12255859375,0.0,1403.6854248046875,1895.4371337890625,0.0,3527.149169921875,0.8802594542503357,1.0,0.0,3.0,1.0,0.0
18122580,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7497108578681946,0.3352285027503967,0.307218849658966,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8683375120162964,0.5294669270515442,0.506175696849823,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.9012991189956664,0.5677531957626343,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7731714248657227,0.3690463006496429,0.3552224934101105,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.637382984161377,0.2034020870923996,0.9446345567703248,284.89874267578125,284.95001220703125,298.651611328125,291.3233337402344,297.4833068847656,297.1070251464844,284.89947509765625,1.0,0.6389992237091064,0.3381373882293701,0.3381373882293701,1.0,1.0,-3.2193703651428223,0.7831394672393799,2.4362308979034424,0.0592043176293373,0.8137322068214417,0.8137322068214417,0.0,210.7241973876953,214.0,48792.5625,0.0,3142.17919921875,1.0,279.7593994140625,283.2086486816406,294.34356689453125,297.5223083496094,293.1499938964844,293.1499938964844,280.04998779296875,39762.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214829206466676,1.0,0.0,0.0,3.3799309730529785,3.379953145980835,7.622702469234355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.72412109375,0.0,1279.019775390625,1895.4371337890625,0.0,3602.837646484375,0.8487924337387085,1.0,0.0,3.0,1.0,0.0
18122640,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7497108578681946,0.3352285027503967,0.307218849658966,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8683375120162964,0.5294669270515442,0.506175696849823,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.9012991189956664,0.5677531957626343,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7731714248657227,0.3690463006496429,0.3552224934101105,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.637382984161377,0.2034020870923996,0.9446345567703248,284.89874267578125,284.95001220703125,298.651611328125,291.3233337402344,297.4833068847656,297.1070251464844,284.89947509765625,1.0,0.6389992237091064,0.3381373882293701,0.3381373882293701,1.0,1.0,-3.2193703651428223,0.7831394672393799,2.4362308979034424,0.0592043176293373,0.8137322068214417,0.8137322068214417,0.0,210.7241973876953,214.0,48792.5625,0.0,3142.17919921875,1.0,279.7593994140625,283.2086486816406,294.34356689453125,297.5223083496094,293.1499938964844,293.1499938964844,280.04998779296875,39762.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214829206466676,1.0,0.0,0.0,3.3799309730529785,3.379953145980835,7.622702469234355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.72412109375,0.0,1279.019775390625,1895.4371337890625,0.0,3602.837646484375,0.8487924337387085,1.0,0.0,3.0,1.0,0.0
18122700,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7474927306175232,0.3340909779071808,0.3060831129550934,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8657416701316833,0.5277827978134155,0.5044677257537842,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.9005841612815857,0.5709322094917297,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7709568738937378,0.3680195808410644,0.3541861474514007,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6353067755699158,0.2024155855178833,0.940177321434021,285.0035400390625,284.95001220703125,298.6255187988281,291.3121032714844,297.4717712402344,297.099853515625,285.0047302246094,1.0,0.6390581727027893,0.3384075164794922,0.3384075164794922,1.0,1.0,-3.213165044784546,0.7820385694503784,2.431126594543457,0.0594556964933872,0.8838782906532288,0.8838782906532288,0.0,212.2350006103516,214.0,47958.4453125,0.0,3137.053955078125,1.0,279.9949645996094,283.33599853515625,294.2713928222656,297.3008728027344,293.1499938964844,293.1499938964844,280.04998779296875,34532.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142053723335266,1.0,0.0,0.0,3.424399137496948,3.4244208335876465,7.824598355909984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.05712890625,0.0,1286.0596923828125,1895.4371337890625,0.0,3535.58935546875,0.8558506369590759,1.0,0.0,3.0,1.0,0.0
18122760,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7456570863723755,0.3330414891242981,0.3052077889442444,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8635261058807373,0.5262032747268677,0.5030472874641418,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.8999221920967102,0.5737287402153015,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7690869569778442,0.3670825660228729,0.3533584475517273,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6335052251815796,0.2014970481395721,0.9362985491752625,284.9893493652344,284.95001220703125,298.5989074707031,291.30035400390625,297.46124267578125,297.09423828125,284.9878845214844,1.0,0.6391760110855103,0.3386895954608917,0.3386895954608917,1.0,1.0,-3.2081072330474854,0.781318187713623,2.4267890453338623,0.0598474591970443,0.8903857469558716,0.8903857469558716,0.0,213.5902099609375,202.0,47928.59765625,0.0,3133.55908203125,1.0,280.0409240722656,283.32373046875,294.2647705078125,297.3246459960937,293.1499938964844,293.1499938964844,280.3500061035156,33661.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106056690216064,1.0,0.0,0.0,3.490678310394287,3.490700483322144,8.130419359986263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.93212890625,0.0,1346.3004150390625,1895.4371337890625,0.0,3502.2236328125,0.8676868677139282,1.0,0.0,3.0,1.0,0.0
18122820,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7455433011054993,0.331021785736084,0.3033289909362793,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8634735941886902,0.5231459736824036,0.5001000761985779,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9990000128746032,0.8995800614356995,0.5704720616340637,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.769263744354248,0.3652948141098022,0.3515933454036712,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.6328659057617188,0.1997392773628235,0.927994966506958,285.04510498046875,284.95001220703125,298.54412841796875,291.2753295898437,297.44384765625,297.088623046875,285.0419006347656,1.0,0.634632408618927,0.3392537534236908,0.3392537534236908,1.0,1.0,-3.1863012313842773,0.7762748599052429,2.4100263118743896,0.0598904900252819,0.9920367002487184,0.9920367002487184,0.0,210.8598480224609,190.0,47151.8828125,0.0,3071.926513671875,1.0,280.34100341796875,283.4028015136719,294.24267578125,297.2416687011719,293.1499938964844,293.1499938964844,280.04998779296875,31051.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011588096618652,1.0,0.0,0.0,3.685943603515625,3.685966968536377,9.065476547220896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.48583984375,0.0,1536.1334228515625,1895.4371337890625,0.0,3414.384033203125,0.90977144241333,1.0,0.0,3.0,1.0,0.0
18122880,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7455433011054993,0.331021785736084,0.3033289909362793,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8634735941886902,0.5231459736824036,0.5001000761985779,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9990000128746032,0.8995800614356995,0.5704720616340637,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.769263744354248,0.3652948141098022,0.3515933454036712,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.6328659057617188,0.1997392773628235,0.927994966506958,285.04510498046875,284.95001220703125,298.54412841796875,291.2753295898437,297.44384765625,297.088623046875,285.0419006347656,1.0,0.634632408618927,0.3392537534236908,0.3392537534236908,1.0,1.0,-3.1863012313842773,0.7762748599052429,2.4100263118743896,0.0598904900252819,0.9920367002487184,0.9920367002487184,0.0,210.8598480224609,190.0,47151.8828125,0.0,3071.926513671875,1.0,280.34100341796875,283.4028015136719,294.24267578125,297.2416687011719,293.1499938964844,293.1499938964844,280.04998779296875,31051.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011588096618652,1.0,0.0,0.0,3.685943603515625,3.685966968536377,9.065476547220896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.48583984375,0.0,1536.1334228515625,1895.4371337890625,0.0,3414.384033203125,0.90977144241333,1.0,0.0,3.0,1.0,0.0
18122940,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7466849088668823,0.3277322351932525,0.300536185503006,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8652338981628418,0.5187147855758667,0.4961395859718323,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,0.8987388610839844,0.5624968409538269,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7710363268852234,0.3624804317951202,0.3490599393844604,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6334164142608643,0.197408378124237,0.9175587892532348,284.8681030273437,284.95001220703125,298.48748779296875,291.2484741210937,297.4196472167969,297.0751953125,284.86920166015625,1.0,0.6272201538085938,0.3398179113864898,0.3398179113864898,1.0,1.0,-3.153012752532959,0.7676769495010376,2.385335683822632,0.0588812492787838,0.8525570631027222,0.8525570631027222,0.0,205.05319213867188,193.0,47548.01171875,0.0,2970.447998046875,1.0,280.056884765625,283.2154541015625,294.2865600585937,297.3930969238281,293.1499938964844,293.1499938964844,280.3500061035156,39110.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134464263916016,1.0,0.0,0.0,3.595193386077881,3.59521746635437,8.624577390037302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.29833984375,0.0,1495.9691162109375,1895.4371337890625,0.0,3528.56005859375,0.8947786092758179,1.0,0.0,3.0,1.0,0.0
18123000,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7466849088668823,0.3277322351932525,0.300536185503006,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8652338981628418,0.5187147855758667,0.4961395859718323,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,0.8987388610839844,0.5624968409538269,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7710363268852234,0.3624804317951202,0.3490599393844604,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6334164142608643,0.197408378124237,0.9175587892532348,284.8681030273437,284.95001220703125,298.48748779296875,291.2484741210937,297.4196472167969,297.0751953125,284.86920166015625,1.0,0.6272201538085938,0.3398179113864898,0.3398179113864898,1.0,1.0,-3.153012752532959,0.7676769495010376,2.385335683822632,0.0588812492787838,0.8525570631027222,0.8525570631027222,0.0,205.05319213867188,193.0,47548.01171875,0.0,2970.447998046875,1.0,280.056884765625,283.2154541015625,294.2865600585937,297.3930969238281,293.1499938964844,293.1499938964844,280.3500061035156,39110.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134464263916016,1.0,0.0,0.0,3.595193386077881,3.59521746635437,8.624577390037302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.29833984375,0.0,1495.9691162109375,1895.4371337890625,0.0,3528.56005859375,0.8947786092758179,1.0,0.0,3.0,1.0,0.0
18123060,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7460802793502808,0.3253948092460632,0.2980941236019134,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8647098541259766,0.5152048468589783,0.4924694001674652,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.8998019099235535,0.5593532919883728,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7707155346870422,0.3602587580680847,0.3466802835464477,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6323682069778442,0.1954116523265838,0.9076289534568788,284.9801330566406,284.95001220703125,298.42919921875,291.21990966796875,297.4071350097656,297.0770263671875,284.9790954589844,1.0,0.6228189468383789,0.3406376838684082,0.3406376838684082,1.0,1.0,-3.127063751220703,0.7620343565940857,2.365029573440552,0.0587688758969306,0.9316685199737548,0.9316685199737548,0.0,202.2406463623047,196.0,46368.66796875,0.0,2901.80712890625,1.0,280.3418273925781,283.357666015625,294.1866455078125,297.1575622558594,293.1499938964844,293.1499938964844,280.04998779296875,34092.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902706503868103,1.0,0.0,0.0,3.675347805023194,3.6753718852996826,9.013431849780318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.73583984375,0.0,1547.18115234375,1895.4371337890625,0.0,3428.799560546875,0.9096068143844604,1.0,0.0,3.0,1.0,0.0
18123120,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7460802793502808,0.3253948092460632,0.2980941236019134,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8647098541259766,0.5152048468589783,0.4924694001674652,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.8998019099235535,0.5593532919883728,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7707155346870422,0.3602587580680847,0.3466802835464477,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6323682069778442,0.1954116523265838,0.9076289534568788,284.9801330566406,284.95001220703125,298.42919921875,291.21990966796875,297.4071350097656,297.0770263671875,284.9790954589844,1.0,0.6228189468383789,0.3406376838684082,0.3406376838684082,1.0,1.0,-3.127063751220703,0.7620343565940857,2.365029573440552,0.0587688758969306,0.9316685199737548,0.9316685199737548,0.0,202.2406463623047,196.0,46368.66796875,0.0,2901.80712890625,1.0,280.3418273925781,283.357666015625,294.1866455078125,297.1575622558594,293.1499938964844,293.1499938964844,280.04998779296875,34092.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902706503868103,1.0,0.0,0.0,3.675347805023194,3.6753718852996826,9.013431849780318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.73583984375,0.0,1547.18115234375,1895.4371337890625,0.0,3428.799560546875,0.9096068143844604,1.0,0.0,3.0,1.0,0.0
18123180,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7437988519668579,0.3223691582679748,0.2956035435199737,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8621718287467957,0.5109974145889282,0.4887632429599762,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.8987098932266235,0.560084342956543,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7685996890068054,0.3575331270694732,0.3443034589290619,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6300249695777893,0.193156823515892,0.8981035351753235,284.8780822753906,284.95001220703125,298.36944580078125,291.1897888183594,297.3841552734375,297.0653991699219,284.8797302246094,1.0,0.6200917363166809,0.3414574265480041,0.3414574265480041,1.0,1.0,-3.10618257522583,0.757932722568512,2.348249912261963,0.0593064725399017,0.8228805661201477,0.8228805661201477,0.0,201.7863311767578,199.0,46521.7421875,0.0,2856.8505859375,1.0,280.0583801269531,283.2495422363281,294.2081604003906,297.2505798339844,293.1499938964844,293.1499938964844,280.3500061035156,40801.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105738997459412,1.0,0.0,0.0,3.48132848739624,3.481351613998413,8.086922775873973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.443359375,0.0,1387.750732421875,1895.4371337890625,0.0,3501.92919921875,0.8718760013580322,1.0,0.0,3.0,1.0,0.0
18123240,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7437988519668579,0.3223691582679748,0.2956035435199737,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8621718287467957,0.5109974145889282,0.4887632429599762,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.8987098932266235,0.560084342956543,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7685996890068054,0.3575331270694732,0.3443034589290619,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6300249695777893,0.193156823515892,0.8981035351753235,284.8780822753906,284.95001220703125,298.36944580078125,291.1897888183594,297.3841552734375,297.0653991699219,284.8797302246094,1.0,0.6200917363166809,0.3414574265480041,0.3414574265480041,1.0,1.0,-3.10618257522583,0.757932722568512,2.348249912261963,0.0593064725399017,0.8228805661201477,0.8228805661201477,0.0,201.7863311767578,199.0,46521.7421875,0.0,2856.8505859375,1.0,280.0583801269531,283.2495422363281,294.2081604003906,297.2505798339844,293.1499938964844,293.1499938964844,280.3500061035156,40801.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105738997459412,1.0,0.0,0.0,3.48132848739624,3.481351613998413,8.086922775873973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.443359375,0.0,1387.750732421875,1895.4371337890625,0.0,3501.92919921875,0.8718760013580322,1.0,0.0,3.0,1.0,0.0
18123300,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7423467040061951,0.3212214410305023,0.2943980991840362,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8605014085769653,0.5092605352401733,0.4869392514228821,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.8983893990516663,0.5612793564796448,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7671670317649841,0.3564150333404541,0.343120276927948,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6285504698753357,0.1921496540307998,0.8933008909225464,284.9954528808594,284.95001220703125,298.33905029296875,291.1741943359375,297.3749389648437,297.06268310546875,284.9976806640625,1.0,0.6191315054893494,0.3418672978878021,0.3418672978878021,1.0,1.0,-3.096776247024536,0.7561933994293213,2.340582847595215,0.0596015974879264,0.8965356945991516,0.8965356945991516,0.0,202.05685424804688,199.0,45588.68359375,0.0,2839.2763671875,1.0,280.2973327636719,283.3912658691406,294.1268615722656,297.01470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35228.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023764133453368,1.0,0.0,0.0,3.51301646232605,3.5130391120910645,8.234811730289948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.16162109375,0.0,1380.4854736328125,1895.4371337890625,0.0,3425.72607421875,0.876227855682373,1.0,0.0,3.0,1.0,0.0
18123360,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7411389946937561,0.3201948404312134,0.2934955656528473,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8590332269668579,0.5076655745506287,0.4854520261287689,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,0.8980792164802551,0.5624746084213257,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7659242749214172,0.3554152846336365,0.3421851694583893,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6272287368774414,0.1912276744842529,0.8891978859901428,284.9879150390625,284.95001220703125,298.30841064453125,291.1582946777344,297.3666076660156,297.06121826171875,284.9865417480469,1.0,0.6184459924697876,0.3422986567020416,0.3422986567020416,1.0,1.0,-3.089280605316162,0.7550961971282959,2.334184408187866,0.0601323805749416,0.9061917662620544,0.9061917662620544,0.0,202.4085998535156,202.0,45506.6015625,0.0,2826.048095703125,1.0,280.3417358398437,283.3850402832031,294.1151733398437,297.0289611816406,293.1499938964844,293.1499938964844,280.04998779296875,34024.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979519605636597,1.0,0.0,0.0,3.5749261379241943,3.574949026107788,8.52761218084197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.38037109375,0.0,1436.7593994140625,1895.4371337890625,0.0,3384.48583984375,0.8868672847747803,1.0,0.0,3.0,1.0,0.0
18123420,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7375545501708984,0.3171995282173157,0.2911191880702972,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.854872465133667,0.5034910440444946,0.4818708002567291,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.8952134251594543,0.5666699409484863,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7623415589332581,0.3526983261108398,0.3399049341678619,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6237411499023438,0.1889672577381134,0.8800525665283203,284.8929443359375,284.95001220703125,298.2463073730469,291.1256103515625,297.3386535644531,297.04364013671875,284.8940734863281,1.0,0.6174829602241516,0.343161404132843,0.343161404132843,1.0,1.0,-3.0734288692474365,0.7526201605796814,2.3208086490631104,0.0612021908164024,0.8107232451438904,0.8107232451438904,0.0,204.08999633789065,190.0,45696.71484375,0.0,2803.150390625,1.0,280.0592346191406,283.2835388183594,294.1429748535156,297.1320495605469,293.1499938964844,293.1499938964844,280.3500061035156,40380.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057216048240662,1.0,0.0,0.0,3.3855860233306885,3.385608434677124,7.648231417078932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.68505859375,0.0,1288.8116455078125,1895.4371337890625,0.0,3456.857177734375,0.8506160378456116,1.0,0.0,3.0,1.0,0.0
18123480,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7375545501708984,0.3171995282173157,0.2911191880702972,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.854872465133667,0.5034910440444946,0.4818708002567291,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.8952134251594543,0.5666699409484863,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7623415589332581,0.3526983261108398,0.3399049341678619,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6237411499023438,0.1889672577381134,0.8800525665283203,284.8929443359375,284.95001220703125,298.2463073730469,291.1256103515625,297.3386535644531,297.04364013671875,284.8940734863281,1.0,0.6174829602241516,0.343161404132843,0.343161404132843,1.0,1.0,-3.0734288692474365,0.7526201605796814,2.3208086490631104,0.0612021908164024,0.8107232451438904,0.8107232451438904,0.0,204.08999633789065,190.0,45696.71484375,0.0,2803.150390625,1.0,280.0592346191406,283.2835388183594,294.1429748535156,297.1320495605469,293.1499938964844,293.1499938964844,280.3500061035156,40380.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057216048240662,1.0,0.0,0.0,3.3855860233306885,3.385608434677124,7.648231417078932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.68505859375,0.0,1288.8116455078125,1895.4371337890625,0.0,3456.857177734375,0.8506160378456116,1.0,0.0,3.0,1.0,0.0
18123540,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7373929619789124,0.3149094879627228,0.2888150215148926,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8548402190208435,0.5000180602073669,0.4783390760421753,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.8937483429908752,0.5625819563865662,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7624184489250183,0.3504323661327362,0.3375557065010071,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6229450106620789,0.1869433373212814,0.8701747059822083,284.9843139648437,284.95001220703125,298.1833190917969,291.0918273925781,297.3186950683594,297.0372314453125,284.9830322265625,1.0,0.6120107769966125,0.3440241515636444,0.3440241515636444,1.0,1.0,-3.046813726425171,0.7467551231384277,2.300058603286743,0.0614188276231288,0.8851072788238525,0.8851072788238525,0.0,200.7652130126953,193.0,44641.25390625,0.0,2733.147216796875,1.0,280.3401794433594,283.40185546875,294.05047607421875,296.9137268066406,293.1499938964844,293.1499938964844,280.6499938964844,34073.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935105204582214,1.0,0.0,0.0,3.485499858856201,3.4855220317840576,8.106314339784149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.6015625,0.0,1343.9725341796875,1895.4371337890625,0.0,3343.021728515625,0.8670052886009216,1.0,0.0,3.0,1.0,0.0
18123600,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7373929619789124,0.3149094879627228,0.2888150215148926,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8548402190208435,0.5000180602073669,0.4783390760421753,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.8937483429908752,0.5625819563865662,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7624184489250183,0.3504323661327362,0.3375557065010071,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6229450106620789,0.1869433373212814,0.8701747059822083,284.9843139648437,284.95001220703125,298.1833190917969,291.0918273925781,297.3186950683594,297.0372314453125,284.9830322265625,1.0,0.6120107769966125,0.3440241515636444,0.3440241515636444,1.0,1.0,-3.046813726425171,0.7467551231384277,2.300058603286743,0.0614188276231288,0.8851072788238525,0.8851072788238525,0.0,200.7652130126953,193.0,44641.25390625,0.0,2733.147216796875,1.0,280.3401794433594,283.40185546875,294.05047607421875,296.9137268066406,293.1499938964844,293.1499938964844,280.6499938964844,34073.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935105204582214,1.0,0.0,0.0,3.485499858856201,3.4855220317840576,8.106314339784149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.6015625,0.0,1343.9725341796875,1895.4371337890625,0.0,3343.021728515625,0.8670052886009216,1.0,0.0,3.0,1.0,0.0
18123660,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7363944053649902,0.3128673732280731,0.2869319915771484,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8536622524261475,0.4968328177928924,0.4752829968929291,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,0.8934197425842285,0.5613622069358826,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7614768743515015,0.3483805656433105,0.3355667889118194,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6214562058448792,0.1851351857185363,0.8617598414421082,285.05035400390625,284.95001220703125,298.11968994140625,291.0571594238281,297.304443359375,297.0385437011719,285.04742431640625,1.0,0.6090481877326965,0.3448760509490967,0.3448760509490967,1.0,1.0,-3.026888847351074,0.7429283261299133,2.2839603424072266,0.0618387386202812,0.9930383563041688,0.9930383563041688,0.0,199.28860473632807,196.0,43837.50390625,0.0,2686.673095703125,1.0,280.64093017578125,283.490234375,294.0158386230469,296.8109741210937,293.1499938964844,293.1499938964844,280.3500061035156,30994.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820692300796509,1.0,0.0,0.0,3.6821348667144775,3.6821582317352295,9.046751756613958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.546875,0.0,1531.4326171875,1895.4371337890625,0.0,3235.9697265625,0.9089087843894958,1.0,0.0,3.0,1.0,0.0
18123720,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7363944053649902,0.3128673732280731,0.2869319915771484,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8536622524261475,0.4968328177928924,0.4752829968929291,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,0.8934197425842285,0.5613622069358826,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7614768743515015,0.3483805656433105,0.3355667889118194,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6214562058448792,0.1851351857185363,0.8617598414421082,285.05035400390625,284.95001220703125,298.11968994140625,291.0571594238281,297.304443359375,297.0385437011719,285.04742431640625,1.0,0.6090481877326965,0.3448760509490967,0.3448760509490967,1.0,1.0,-3.026888847351074,0.7429283261299133,2.2839603424072266,0.0618387386202812,0.9930383563041688,0.9930383563041688,0.0,199.28860473632807,196.0,43837.50390625,0.0,2686.673095703125,1.0,280.64093017578125,283.490234375,294.0158386230469,296.8109741210937,293.1499938964844,293.1499938964844,280.3500061035156,30994.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820692300796509,1.0,0.0,0.0,3.6821348667144775,3.6821582317352295,9.046751756613958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.546875,0.0,1531.4326171875,1895.4371337890625,0.0,3235.9697265625,0.9089087843894958,1.0,0.0,3.0,1.0,0.0
18123780,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7332930564880371,0.3095630407333374,0.2843588292598724,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8501640558242798,0.492312878370285,0.4714745581150055,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.8899077773094177,0.5639764666557312,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7584274411201477,0.3453274071216583,0.3330415487289428,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6183257699012756,0.1827655881643295,0.8522670865058899,284.873046875,284.95001220703125,298.0556030273437,291.02178955078125,297.2758178710937,297.02105712890625,284.8743896484375,1.0,0.6071922779083252,0.3457279801368713,0.3457279801368713,1.0,1.0,-3.0079166889190674,0.7393580675125122,2.2685587406158447,0.0625144317746162,0.8577965497970581,0.8577965497970581,0.0,199.9798278808593,184.0,44426.56640625,0.0,2653.64599609375,1.0,280.3568420410156,283.2997131347656,294.06268310546875,296.9711608886719,293.1499938964844,293.1499938964844,280.6499938964844,38772.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949912190437317,1.0,0.0,0.0,3.60526704788208,3.605291128158569,8.672976719026337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.720703125,0.0,1504.4560546875,1895.4371337890625,0.0,3356.851806640625,0.896781325340271,1.0,0.0,3.0,1.0,0.0
18123840,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7332930564880371,0.3095630407333374,0.2843588292598724,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8501640558242798,0.492312878370285,0.4714745581150055,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.8899077773094177,0.5639764666557312,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7584274411201477,0.3453274071216583,0.3330415487289428,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6183257699012756,0.1827655881643295,0.8522670865058899,284.873046875,284.95001220703125,298.0556030273437,291.02178955078125,297.2758178710937,297.02105712890625,284.8743896484375,1.0,0.6071922779083252,0.3457279801368713,0.3457279801368713,1.0,1.0,-3.0079166889190674,0.7393580675125122,2.2685587406158447,0.0625144317746162,0.8577965497970581,0.8577965497970581,0.0,199.9798278808593,184.0,44426.56640625,0.0,2653.64599609375,1.0,280.3568420410156,283.2997131347656,294.06268310546875,296.9711608886719,293.1499938964844,293.1499938964844,280.6499938964844,38772.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949912190437317,1.0,0.0,0.0,3.60526704788208,3.605291128158569,8.672976719026337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.720703125,0.0,1504.4560546875,1895.4371337890625,0.0,3356.851806640625,0.896781325340271,1.0,0.0,3.0,1.0,0.0
