time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123900,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7326350808143616,0.308191180229187,0.2828883826732635,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8495447635650635,0.4903099834918976,0.4693403244018554,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.8884312510490417,0.5626955628395081,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.757885217666626,0.3439469635486603,0.3315600752830505,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6174503564834595,0.1816194951534271,0.8466424345970154,284.99285888671875,284.95001220703125,298.0234375,291.0038452148437,297.2635498046875,297.0151062011719,284.9957275390625,1.0,0.6044474244117737,0.3461539149284363,0.3461539149284363,1.0,1.0,-2.993511438369751,0.7360116243362427,2.257499933242798,0.0624872744083404,0.9315358996391296,0.9315358996391296,0.0,198.7102813720703,184.0,43405.40234375,0.0,2619.62451171875,1.0,280.60028076171875,283.4464416503906,293.9735717773437,296.73126220703125,293.1499938964844,293.1499938964844,280.6499938964844,34655.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882691264152527,1.0,0.0,0.0,3.634106397628784,3.6341300010681152,8.812285727799463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.1328125,0.0,1505.544921875,1895.4371337890625,0.0,3294.016845703125,0.9024912118911744,1.0,0.0,3.0,1.0,0.0
18123960,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7331287264823914,0.3070317208766937,0.2817306816577911,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8502130508422852,0.4885288178920746,0.4675402045249939,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.8877044916152954,0.5591702461242676,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7585000395774841,0.342733770608902,0.3302997946739197,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6174840331077576,0.1805811524391174,0.8414784073829651,284.9855651855469,284.95001220703125,297.9912414550781,290.9858093261719,297.254638671875,297.0137023925781,284.9834899902344,1.0,0.6010372042655945,0.3466285467147827,0.3466285467147827,1.0,1.0,-2.9779977798461914,0.7324351072311401,2.2455625534057617,0.0623784139752388,0.9409199357032776,0.9409199357032776,0.0,196.16392517089844,187.0,43234.125,0.0,2577.3125,1.0,280.6427001953125,283.4402770996094,293.95318603515625,296.7342529296875,293.1499938964844,293.1499938964844,280.3500061035156,33764.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845614194869995,1.0,0.0,0.0,3.695930242538452,3.695954322814941,9.114667705034664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.18994140625,0.0,1567.9315185546875,1895.4371337890625,0.0,3259.31201171875,0.9138087630271912,1.0,0.0,3.0,1.0,0.0
18124020,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7313570976257324,0.303844004869461,0.2790645062923431,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8483274579048157,0.4840555787086487,0.463552713394165,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.8847779035568237,0.5582424402236938,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7568374872207642,0.3396448493003845,0.3275465369224548,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6152686476707458,0.1781594455242157,0.8309934735298157,284.8701477050781,284.95001220703125,297.9267883300781,290.9494323730469,297.2310791015625,297.0031433105469,284.8722229003906,1.0,0.5974398851394653,0.3475777506828308,0.3475777506828308,1.0,1.0,-2.952962636947632,0.7271574139595032,2.225805282592773,0.0625439807772636,0.8213484883308411,0.8213484883308411,0.0,194.6740264892578,175.0,43360.90625,0.0,2523.037841796875,1.0,280.3582458496094,283.3228759765625,293.970458984375,296.8193359375,293.1499938964844,293.1499938964844,280.6499938964844,41218.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931452035903931,1.0,0.0,0.0,3.491777181625366,3.491800546646118,8.135539246723056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.29345703125,0.0,1401.5152587890625,1895.4371337890625,0.0,3339.6083984375,0.8744421005249023,1.0,0.0,3.0,1.0,0.0
18124080,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7313570976257324,0.303844004869461,0.2790645062923431,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8483274579048157,0.4840555787086487,0.463552713394165,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.8847779035568237,0.5582424402236938,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7568374872207642,0.3396448493003845,0.3275465369224548,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6152686476707458,0.1781594455242157,0.8309934735298157,284.8701477050781,284.95001220703125,297.9267883300781,290.9494323730469,297.2310791015625,297.0031433105469,284.8722229003906,1.0,0.5974398851394653,0.3475777506828308,0.3475777506828308,1.0,1.0,-2.952962636947632,0.7271574139595032,2.225805282592773,0.0625439807772636,0.8213484883308411,0.8213484883308411,0.0,194.6740264892578,175.0,43360.90625,0.0,2523.037841796875,1.0,280.3582458496094,283.3228759765625,293.970458984375,296.8193359375,293.1499938964844,293.1499938964844,280.6499938964844,41218.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931452035903931,1.0,0.0,0.0,3.491777181625366,3.491800546646118,8.135539246723056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.29345703125,0.0,1401.5152587890625,1895.4371337890625,0.0,3339.6083984375,0.8744421005249023,1.0,0.0,3.0,1.0,0.0
18124140,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7323238849639893,0.3015065193176269,0.2766055166721344,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8496768474578857,0.4804476499557495,0.4597712755203247,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.8834969401359558,0.5509569644927979,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7580550312995911,0.3371478915214538,0.3248655796051025,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6153115630149841,0.1760544329881668,0.8203195929527283,284.9806213378906,284.95001220703125,297.86248779296875,290.9128112792969,297.21466064453125,297.002197265625,284.9793395996094,1.0,0.5901942849159241,0.3485269844532013,0.3485269844532013,1.0,1.0,-2.920662403106689,0.7195239067077637,2.201138496398926,0.0622042790055274,0.901014506816864,0.901014506816864,0.0,189.47232055664065,178.0,42159.51953125,0.0,2437.7958984375,1.0,280.6410217285156,283.46142578125,293.86474609375,296.57830810546875,293.1499938964844,293.1499938964844,280.3500061035156,34422.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879314124584198,1.0,0.0,0.0,3.5731019973754883,3.573124885559082,8.518911158716946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.48779296875,0.0,1437.73486328125,1895.4371337890625,0.0,3210.152587890625,0.8869162797927856,1.0,0.0,3.0,1.0,0.0
18124200,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7323238849639893,0.3015065193176269,0.2766055166721344,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8496768474578857,0.4804476499557495,0.4597712755203247,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.8834969401359558,0.5509569644927979,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7580550312995911,0.3371478915214538,0.3248655796051025,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6153115630149841,0.1760544329881668,0.8203195929527283,284.9806213378906,284.95001220703125,297.86248779296875,290.9128112792969,297.21466064453125,297.002197265625,284.9793395996094,1.0,0.5901942849159241,0.3485269844532013,0.3485269844532013,1.0,1.0,-2.920662403106689,0.7195239067077637,2.201138496398926,0.0622042790055274,0.901014506816864,0.901014506816864,0.0,189.47232055664065,178.0,42159.51953125,0.0,2437.7958984375,1.0,280.6410217285156,283.46142578125,293.86474609375,296.57830810546875,293.1499938964844,293.1499938964844,280.3500061035156,34422.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879314124584198,1.0,0.0,0.0,3.5731019973754883,3.573124885559082,8.518911158716946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.48779296875,0.0,1437.73486328125,1895.4371337890625,0.0,3210.152587890625,0.8869162797927856,1.0,0.0,3.0,1.0,0.0
18124260,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7312425971031189,0.2984704673290252,0.2740266025066376,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8485974073410034,0.4761213064193725,0.4558673202991485,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.8814347386360168,0.5484433174133301,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7571002244949341,0.3341395556926727,0.3221392333507538,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6136398911476135,0.1737204194068908,0.8100144267082214,284.8856201171875,284.95001220703125,297.79852294921875,290.8760986328125,297.1952819824219,296.9970092773437,284.8871459960937,1.0,0.5859137773513794,0.3496850430965423,0.3496850430965423,1.0,1.0,-2.8941750526428223,0.7142347693443298,2.179940223693848,0.062665119767189,0.7996691465377808,0.7996691465377808,0.0,187.09927368164065,181.0,42171.65625,0.0,2378.459716796875,1.0,280.359375,283.3661499023437,293.8874816894531,296.6613464355469,293.1499938964844,293.1499938964844,280.6499938964844,41243.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859278559684753,1.0,0.0,0.0,3.3497390747070312,3.349761247634888,7.487128641514573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.4326171875,0.0,1260.0714111328125,1895.4371337890625,0.0,3272.105224609375,0.8436197638511658,1.0,0.0,3.0,1.0,0.0
18124320,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7312425971031189,0.2984704673290252,0.2740266025066376,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8485974073410034,0.4761213064193725,0.4558673202991485,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.8814347386360168,0.5484433174133301,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7571002244949341,0.3341395556926727,0.3221392333507538,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6136398911476135,0.1737204194068908,0.8100144267082214,284.8856201171875,284.95001220703125,297.79852294921875,290.8760986328125,297.1952819824219,296.9970092773437,284.8871459960937,1.0,0.5859137773513794,0.3496850430965423,0.3496850430965423,1.0,1.0,-2.8941750526428223,0.7142347693443298,2.179940223693848,0.062665119767189,0.7996691465377808,0.7996691465377808,0.0,187.09927368164065,181.0,42171.65625,0.0,2378.459716796875,1.0,280.359375,283.3661499023437,293.8874816894531,296.6613464355469,293.1499938964844,293.1499938964844,280.6499938964844,41243.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859278559684753,1.0,0.0,0.0,3.3497390747070312,3.349761247634888,7.487128641514573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.4326171875,0.0,1260.0714111328125,1895.4371337890625,0.0,3272.105224609375,0.8436197638511658,1.0,0.0,3.0,1.0,0.0
18124380,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7291890382766724,0.2961768805980682,0.2718040347099304,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.846219539642334,0.4725585281848907,0.4523342549800873,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8796464800834656,0.5489829778671265,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7549620270729065,0.3316591084003448,0.3196677267551422,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6109153628349304,0.1716722398996353,0.8004690408706665,284.9872741699219,284.95001220703125,297.735107421875,290.8394775390625,297.1793212890625,296.9960632324219,284.9861755371094,1.0,0.5832248330116272,0.3508431315422058,0.3508431315422058,1.0,1.0,-2.873455047607422,0.7107456922531128,2.162709474563598,0.0636685267090797,0.8791225552558899,0.8791225552558899,0.0,186.59912109375,184.0,41195.45703125,0.0,2339.322998046875,1.0,280.6395874023437,283.49176025390625,293.7889709472656,296.43768310546875,293.1499938964844,293.1499938964844,280.95001220703125,34008.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716821074485779,1.0,0.0,0.0,3.4523067474365234,3.4523284435272217,7.952652936182858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.1669921875,0.0,1310.052490234375,1895.4371337890625,0.0,3138.589111328125,0.8595559000968933,1.0,0.0,3.0,1.0,0.0
18124440,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7291890382766724,0.2961768805980682,0.2718040347099304,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.846219539642334,0.4725585281848907,0.4523342549800873,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8796464800834656,0.5489829778671265,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7549620270729065,0.3316591084003448,0.3196677267551422,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6109153628349304,0.1716722398996353,0.8004690408706665,284.9872741699219,284.95001220703125,297.735107421875,290.8394775390625,297.1793212890625,296.9960632324219,284.9861755371094,1.0,0.5832248330116272,0.3508431315422058,0.3508431315422058,1.0,1.0,-2.873455047607422,0.7107456922531128,2.162709474563598,0.0636685267090797,0.8791225552558899,0.8791225552558899,0.0,186.59912109375,184.0,41195.45703125,0.0,2339.322998046875,1.0,280.6395874023437,283.49176025390625,293.7889709472656,296.43768310546875,293.1499938964844,293.1499938964844,280.95001220703125,34008.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716821074485779,1.0,0.0,0.0,3.4523067474365234,3.4523284435272217,7.952652936182858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.1669921875,0.0,1310.052490234375,1895.4371337890625,0.0,3138.589111328125,0.8595559000968933,1.0,0.0,3.0,1.0,0.0
18124500,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7279952168464661,0.2951270937919616,0.2708266973495483,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8447964787483215,0.4708921909332275,0.4507237076759338,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9990000128746032,0.8786084651947021,0.5499242544174194,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.7536932229995728,0.3305127620697021,0.3185584545135498,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.6093717813491821,0.170716255903244,0.7961320281028748,285.07965087890625,284.95001220703125,297.7036437988281,290.8212585449219,297.17156982421875,296.99578857421875,285.0821838378906,1.0,0.582345724105835,0.3514221608638763,0.3514221608638763,1.0,1.0,-2.8649277687072754,0.7095692157745361,2.15535855293274,0.0643497630953788,0.9671456813812256,0.9671456813812256,0.0,186.78289794921875,184.0,40401.7578125,0.0,2325.251708984375,1.0,280.8944091796875,283.60797119140625,293.7430419921875,296.2803955078125,293.1499938964844,293.1499938964844,280.95001220703125,31054.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862417459487915,1.0,0.0,0.0,3.5483720302581787,3.548394203186035,8.401399327340187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.23486328125,0.0,1387.0428466796875,1895.4371337890625,0.0,3051.6796875,0.8802310228347778,1.0,0.0,3.0,1.0,0.0
18124560,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7267709970474243,0.2940907478332519,0.2699566781520843,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8433114886283875,0.4692468643188476,0.4492381811141968,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9990000128746032,0.8773769736289978,0.5511550903320312,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7523760795593262,0.3293901085853576,0.3175471723079681,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.6077860593795776,0.1697858870029449,0.7921082973480225,285.0617370605469,284.95001220703125,297.6723937988281,290.8031005859375,297.1637878417969,296.9954833984375,285.0583190917969,1.0,0.5817165374755859,0.3519731760025024,0.3519731760025024,1.0,1.0,-2.857522964477539,0.7086730003356934,2.1488499641418457,0.065067246556282,0.9968099594116212,0.9968099594116212,0.0,187.1673278808593,187.0,40452.54296875,0.0,2314.18115234375,1.0,280.94146728515625,283.5845031738281,293.75457763671875,296.3392333984375,293.1499938964844,293.1499938964844,280.6499938964844,30547.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588272929191589,1.0,0.0,0.0,3.6641170978546143,3.664140224456787,8.958431862993166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.65625,0.0,1507.9755859375,1895.4371337890625,0.0,3018.006591796875,0.904437243938446,1.0,0.0,3.0,1.0,0.0
18124620,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7227824926376343,0.2907459437847137,0.2673985362052917,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8388273119926453,0.4645992219448089,0.4453623592853546,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.8714768290519714,0.5557053089141846,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.748370349407196,0.3261419534683227,0.3148819804191589,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6033201813697815,0.167365476489067,0.7825417518615723,284.8747863769531,284.95001220703125,297.6106262207031,290.76715087890625,297.1405944824219,296.98455810546875,284.8760986328125,1.0,0.5808014869689941,0.3530751466751098,0.3530751466751098,1.0,1.0,-2.840562582015991,0.7061538100242615,2.134408712387085,0.0663502588868141,0.8603935241699219,0.8603935241699219,0.0,189.00259399414065,175.0,41144.35546875,0.0,2293.6123046875,1.0,280.6568603515625,283.3832092285156,293.8125915527344,296.51470947265625,293.1499938964844,293.1499938964844,280.95001220703125,38410.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728365898132324,1.0,0.0,0.0,3.6041901111602783,3.604214191436768,8.667796009831363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.87548828125,0.0,1500.6092529296875,1895.4371337890625,0.0,3149.417724609375,0.8961964845657349,1.0,0.0,3.0,1.0,0.0
18124680,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7227824926376343,0.2907459437847137,0.2673985362052917,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8388273119926453,0.4645992219448089,0.4453623592853546,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.8714768290519714,0.5557053089141846,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.748370349407196,0.3261419534683227,0.3148819804191589,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6033201813697815,0.167365476489067,0.7825417518615723,284.8747863769531,284.95001220703125,297.6106262207031,290.76715087890625,297.1405944824219,296.98455810546875,284.8760986328125,1.0,0.5808014869689941,0.3530751466751098,0.3530751466751098,1.0,1.0,-2.840562582015991,0.7061538100242615,2.134408712387085,0.0663502588868141,0.8603935241699219,0.8603935241699219,0.0,189.00259399414065,175.0,41144.35546875,0.0,2293.6123046875,1.0,280.6568603515625,283.3832092285156,293.8125915527344,296.51470947265625,293.1499938964844,293.1499938964844,280.95001220703125,38410.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728365898132324,1.0,0.0,0.0,3.6041901111602783,3.604214191436768,8.667796009831363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.87548828125,0.0,1500.6092529296875,1895.4371337890625,0.0,3149.417724609375,0.8961964845657349,1.0,0.0,3.0,1.0,0.0
18124740,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7219021916389465,0.2880924344062805,0.2646969556808471,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8380392789840698,0.4605964422225952,0.4412634968757629,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.866585373878479,0.5522411465644836,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7476255893707275,0.3232963383197784,0.3119424283504486,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6015719771385193,0.1650884449481964,0.7715420722961426,284.991943359375,284.95001220703125,297.54998779296875,290.73175048828125,297.1230773925781,296.9810485839844,284.9901123046875,1.0,0.5751860737800598,0.3541771471500397,0.3541771471500397,1.0,1.0,-2.811485528945923,0.6996957659721375,2.11178994178772,0.0664896517992019,0.949569284915924,0.949569284915924,0.0,186.0484619140625,163.0,40025.00390625,0.0,2229.518310546875,1.0,280.94195556640625,283.52593994140625,293.7007141113281,296.2834167480469,293.1499938964844,293.1499938964844,280.6499938964844,33476.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625585436820984,1.0,0.0,0.0,3.704036712646485,3.7040607929229736,9.1546939984255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.4052734375,0.0,1574.9610595703125,1895.4371337890625,0.0,3053.0029296875,0.9155920147895812,1.0,0.0,3.0,1.0,0.0
18124800,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7219021916389465,0.2880924344062805,0.2646969556808471,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8380392789840698,0.4605964422225952,0.4412634968757629,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.866585373878479,0.5522411465644836,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7476255893707275,0.3232963383197784,0.3119424283504486,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6015719771385193,0.1650884449481964,0.7715420722961426,284.991943359375,284.95001220703125,297.54998779296875,290.73175048828125,297.1230773925781,296.9810485839844,284.9901123046875,1.0,0.5751860737800598,0.3541771471500397,0.3541771471500397,1.0,1.0,-2.811485528945923,0.6996957659721375,2.11178994178772,0.0664896517992019,0.949569284915924,0.949569284915924,0.0,186.0484619140625,163.0,40025.00390625,0.0,2229.518310546875,1.0,280.94195556640625,283.52593994140625,293.7007141113281,296.2834167480469,293.1499938964844,293.1499938964844,280.6499938964844,33476.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625585436820984,1.0,0.0,0.0,3.704036712646485,3.7040607929229736,9.1546939984255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.4052734375,0.0,1574.9610595703125,1895.4371337890625,0.0,3053.0029296875,0.9155920147895812,1.0,0.0,3.0,1.0,0.0
18124860,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7230532765388489,0.2847791612148285,0.2617700695991516,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8396947979927063,0.4558851718902588,0.4368976354598999,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.8621780276298523,0.5433550477027893,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7490570545196533,0.319927841424942,0.3087700307369232,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.6017499566078186,0.1625417321920395,0.7597368359565735,284.85797119140625,284.95001220703125,297.4906921386719,290.6971130371094,297.10565185546875,296.9775085449219,284.8603515625,1.0,0.5668651461601257,0.355305552482605,0.355305552482605,1.0,1.0,-2.774050712585449,0.6905469298362732,2.0835037231445312,0.0657675266265869,0.8168367147445679,0.8168367147445679,0.0,179.90867614746094,151.0,40066.69140625,0.0,2137.59814453125,1.0,280.6576843261719,283.39306640625,293.7215881347656,296.37017822265625,293.1499938964844,293.1499938964844,280.95001220703125,41801.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719488978385925,1.0,0.0,0.0,3.495726585388184,3.4957499504089355,8.153952535394637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.29345703125,0.0,1409.7860107421875,1895.4371337890625,0.0,3141.091796875,0.875424861907959,1.0,0.0,3.0,1.0,0.0
18124920,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7230532765388489,0.2847791612148285,0.2617700695991516,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8396947979927063,0.4558851718902588,0.4368976354598999,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.8621780276298523,0.5433550477027893,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7490570545196533,0.319927841424942,0.3087700307369232,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.6017499566078186,0.1625417321920395,0.7597368359565735,284.85797119140625,284.95001220703125,297.4906921386719,290.6971130371094,297.10565185546875,296.9775085449219,284.8603515625,1.0,0.5668651461601257,0.355305552482605,0.355305552482605,1.0,1.0,-2.774050712585449,0.6905469298362732,2.0835037231445312,0.0657675266265869,0.8168367147445679,0.8168367147445679,0.0,179.90867614746094,151.0,40066.69140625,0.0,2137.59814453125,1.0,280.6576843261719,283.39306640625,293.7215881347656,296.37017822265625,293.1499938964844,293.1499938964844,280.95001220703125,41801.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719488978385925,1.0,0.0,0.0,3.495726585388184,3.4957499504089355,8.153952535394637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.29345703125,0.0,1409.7860107421875,1895.4371337890625,0.0,3141.091796875,0.875424861907959,1.0,0.0,3.0,1.0,0.0
18124980,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7261577844619751,0.2823458611965179,0.2590896785259247,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.843586802482605,0.4520725607872009,0.4327786564826965,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.8611959218978882,0.5304155349731445,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7524601221084595,0.3171586990356445,0.3057039678096771,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6036386489868164,0.1603390425443649,0.7480078339576721,284.97412109375,284.95001220703125,297.43292236328125,290.66339111328125,297.0908203125,296.9769287109375,284.97265625,1.0,0.5567267537117004,0.3564339578151703,0.3564339578151703,1.0,1.0,-2.7325479984283447,0.6800100803375244,2.0525379180908203,0.064437597990036,0.89444500207901,0.89444500207901,0.0,171.59765625,154.0,38730.87890625,0.0,2031.17919921875,1.0,280.9409484863281,283.5389709472656,293.6068115234375,296.1130065917969,293.1499938964844,293.1499938964844,281.25,34721.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562417030334473,1.0,0.0,0.0,3.563427686691284,3.563450813293457,8.47284411520377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.427734375,0.0,1429.63232421875,1895.4371337890625,0.0,2993.762939453125,0.8849241733551025,1.0,0.0,3.0,1.0,0.0
18125040,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7261577844619751,0.2823458611965179,0.2590896785259247,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.843586802482605,0.4520725607872009,0.4327786564826965,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.8611959218978882,0.5304155349731445,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7524601221084595,0.3171586990356445,0.3057039678096771,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6036386489868164,0.1603390425443649,0.7480078339576721,284.97412109375,284.95001220703125,297.43292236328125,290.66339111328125,297.0908203125,296.9769287109375,284.97265625,1.0,0.5567267537117004,0.3564339578151703,0.3564339578151703,1.0,1.0,-2.7325479984283447,0.6800100803375244,2.0525379180908203,0.064437597990036,0.89444500207901,0.89444500207901,0.0,171.59765625,154.0,38730.87890625,0.0,2031.17919921875,1.0,280.9409484863281,283.5389709472656,293.6068115234375,296.1130065917969,293.1499938964844,293.1499938964844,281.25,34721.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562417030334473,1.0,0.0,0.0,3.563427686691284,3.563450813293457,8.47284411520377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.427734375,0.0,1429.63232421875,1895.4371337890625,0.0,2993.762939453125,0.8849241733551025,1.0,0.0,3.0,1.0,0.0
18125100,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.7270445823669434,0.2813063859939575,0.2580004334449768,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8446739315986633,0.4503719210624695,0.4310033023357391,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9990000128746032,0.8615612983703613,0.5261031985282898,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.7533955574035645,0.3159228563308716,0.3043875098228454,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.6039561629295349,0.1593664437532425,0.7429962158203125,285.0727233886719,284.95001220703125,297.4046936035156,290.6469116210937,297.08502197265625,296.978515625,285.0763244628906,1.0,0.5533177256584167,0.3569981753826141,0.3569981753826141,1.0,1.0,-2.71630597114563,0.6761817336082458,2.04012417793274,0.064064897596836,0.982743799686432,0.982743799686432,0.0,168.77659606933594,154.0,37758.16015625,0.0,1992.3017578125,1.0,281.19744873046875,283.6663818359375,293.55426025390625,295.9372863769531,293.1499938964844,293.1499938964844,281.25,31882.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451026082038879,1.0,0.0,0.0,3.642144203186035,3.642167568206787,8.851311008584162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.8447265625,0.0,1493.705078125,1895.4371337890625,0.0,2889.423828125,0.9019443988800048,1.0,0.0,3.0,1.0,0.0
18125160,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7274583578109741,0.2803200781345367,0.2570784986019134,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8451475501060486,0.4487459063529968,0.4294275641441345,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9990000128746032,0.8618857860565186,0.5232577323913574,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7537835836410522,0.3147422671318054,0.3032234013080597,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.6038336157798767,0.1584488749504089,0.7385668158531189,285.06219482421875,284.95001220703125,297.3768920898437,290.6307067871094,297.080322265625,296.9813232421875,285.0591735839844,1.0,0.5506247878074646,0.3577788472175598,0.3577788472175598,1.0,1.0,-2.7031590938568115,0.6738486886024475,2.029310464859009,0.0645945146679878,1.0,1.0,0.0,166.8428955078125,157.0,37662.453125,0.0,1962.732177734375,1.0,281.2422180175781,283.65155029296875,293.56451416015625,295.98358154296875,293.1499938964844,293.1499938964844,280.95001220703125,31497.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395382761955261,1.0,0.0,0.0,3.74080753326416,3.7408316135406494,9.337358051197952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.84521484375,0.0,1602.0322265625,1895.4371337890625,0.0,2837.401611328125,0.9223238825798036,1.0,0.0,3.0,1.0,0.0
18125220,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7258269190788269,0.2770940363407135,0.2545100450515747,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8434267044067383,0.4441843628883362,0.4255013763904571,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.8591228723526001,0.5218084454536438,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7521458268165588,0.3114180862903595,0.3003537356853485,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.601453959941864,0.1560868769884109,0.7286365032196045,284.86602783203125,284.95001220703125,297.32281494140625,290.59930419921875,297.0650939941406,296.978759765625,284.8670654296875,1.0,0.5467330813407898,0.3593401908874511,0.3593401908874511,1.0,1.0,-2.678232431411743,0.6696373820304871,2.008594989776612,0.0659172236919403,0.8678169846534729,0.8678169846534729,0.0,165.21990966796875,160.0,38228.03125,0.0,1916.6695556640625,1.0,280.9565124511719,283.44342041015625,293.6327819824219,296.1550598144531,293.1499938964844,293.1499938964844,281.25,38793.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511807918548584,1.0,0.0,0.0,3.67116951942444,3.671194314956665,8.992950029096392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.69580078125,0.0,1577.8680419921875,1895.4371337890625,0.0,2946.33154296875,0.9113484025001526,1.0,0.0,3.0,1.0,0.0
18125280,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7258269190788269,0.2770940363407135,0.2545100450515747,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8434267044067383,0.4441843628883362,0.4255013763904571,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.8591228723526001,0.5218084454536438,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7521458268165588,0.3114180862903595,0.3003537356853485,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.601453959941864,0.1560868769884109,0.7286365032196045,284.86602783203125,284.95001220703125,297.32281494140625,290.59930419921875,297.0650939941406,296.978759765625,284.8670654296875,1.0,0.5467330813407898,0.3593401908874511,0.3593401908874511,1.0,1.0,-2.678232431411743,0.6696373820304871,2.008594989776612,0.0659172236919403,0.8678169846534729,0.8678169846534729,0.0,165.21990966796875,160.0,38228.03125,0.0,1916.6695556640625,1.0,280.9565124511719,283.44342041015625,293.6327819824219,296.1550598144531,293.1499938964844,293.1499938964844,281.25,38793.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511807918548584,1.0,0.0,0.0,3.67116951942444,3.671194314956665,8.992950029096392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.69580078125,0.0,1577.8680419921875,1895.4371337890625,0.0,2946.33154296875,0.9113484025001526,1.0,0.0,3.0,1.0,0.0
18125340,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.722938060760498,0.2745246589183807,0.2519767582416534,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8401933908462524,0.4402523338794708,0.4215611815452575,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.8558367490768433,0.5232945680618286,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7491130232810974,0.3085003197193146,0.2974398732185364,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.5976565480232239,0.1538686901330948,0.7183704376220703,285.00067138671875,284.95001220703125,297.2708435058594,290.5692749023437,297.051513671875,296.9776306152344,284.9993896484375,1.0,0.5442139506340027,0.3609015345573425,0.3609015345573425,1.0,1.0,-2.656394720077514,0.6663752198219299,1.99001944065094,0.06741214543581,0.9677911400794984,0.9677911400794984,0.0,165.2120361328125,163.0,37132.78125,0.0,1883.3060302734373,1.0,281.2424011230469,283.6033630371094,293.5262451171875,295.9278564453125,293.1499938964844,293.1499938964844,280.95001220703125,33545.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838315486907959,1.0,0.0,0.0,3.76035737991333,3.7603819370269775,9.435208312424948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.8623046875,0.0,1640.5262451171875,1895.4371337890625,0.0,2825.98095703125,0.9284057021141052,1.0,0.0,3.0,1.0,0.0
18125400,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.722938060760498,0.2745246589183807,0.2519767582416534,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8401933908462524,0.4402523338794708,0.4215611815452575,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.8558367490768433,0.5232945680618286,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7491130232810974,0.3085003197193146,0.2974398732185364,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.5976565480232239,0.1538686901330948,0.7183704376220703,285.00067138671875,284.95001220703125,297.2708435058594,290.5692749023437,297.051513671875,296.9776306152344,284.9993896484375,1.0,0.5442139506340027,0.3609015345573425,0.3609015345573425,1.0,1.0,-2.656394720077514,0.6663752198219299,1.99001944065094,0.06741214543581,0.9677911400794984,0.9677911400794984,0.0,165.2120361328125,163.0,37132.78125,0.0,1883.3060302734373,1.0,281.2424011230469,283.6033630371094,293.5262451171875,295.9278564453125,293.1499938964844,293.1499938964844,280.95001220703125,33545.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838315486907959,1.0,0.0,0.0,3.76035737991333,3.7603819370269775,9.435208312424948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.8623046875,0.0,1640.5262451171875,1895.4371337890625,0.0,2825.98095703125,0.9284057021141052,1.0,0.0,3.0,1.0,0.0
18125460,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7190564870834351,0.2712622880935669,0.2493713796138763,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8358871936798096,0.4355776607990265,0.4175204038619995,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.8498674035072327,0.5268331170082092,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7451308965682983,0.3050512075424194,0.294469803571701,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.5928774476051331,0.1513591110706329,0.708045244216919,284.8569030761719,284.95001220703125,297.22119140625,290.54083251953125,297.0370483398437,296.9747619628906,284.86004638671875,1.0,0.5426415205001831,0.3622425198554992,0.3622425198554992,1.0,1.0,-2.6366865634918213,0.6632227897644043,1.973463773727417,0.068653754889965,0.83309406042099,0.83309406042099,0.0,166.3489227294922,166.0,37485.5859375,0.0,1858.708251953125,1.0,280.9566955566406,283.4553527832031,293.56817626953125,296.0491027832031,293.1499938964844,293.1499938964844,281.25,41452.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482891917228699,1.0,0.0,0.0,3.579373836517334,3.5793981552124023,8.548844903089048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.72509765625,0.0,1496.0093994140625,1895.4371337890625,0.0,2919.249267578125,0.8933399319648743,1.0,0.0,3.0,1.0,0.0
18125520,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7190564870834351,0.2712622880935669,0.2493713796138763,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8358871936798096,0.4355776607990265,0.4175204038619995,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.8498674035072327,0.5268331170082092,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7451308965682983,0.3050512075424194,0.294469803571701,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.5928774476051331,0.1513591110706329,0.708045244216919,284.8569030761719,284.95001220703125,297.22119140625,290.54083251953125,297.0370483398437,296.9747619628906,284.86004638671875,1.0,0.5426415205001831,0.3622425198554992,0.3622425198554992,1.0,1.0,-2.6366865634918213,0.6632227897644043,1.973463773727417,0.068653754889965,0.83309406042099,0.83309406042099,0.0,166.3489227294922,166.0,37485.5859375,0.0,1858.708251953125,1.0,280.9566955566406,283.4553527832031,293.56817626953125,296.0491027832031,293.1499938964844,293.1499938964844,281.25,41452.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482891917228699,1.0,0.0,0.0,3.579373836517334,3.5793981552124023,8.548844903089048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.72509765625,0.0,1496.0093994140625,1895.4371337890625,0.0,2919.249267578125,0.8933399319648743,1.0,0.0,3.0,1.0,0.0
18125580,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7148902416229248,0.268772691488266,0.2469791918992996,296.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8313063979148865,0.4317042827606201,0.4136966466903686,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.8441608548164368,0.5312907099723816,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7408861517906189,0.3021239340305328,0.291611909866333,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.5876150131225586,0.1490612775087356,0.6977145075798035,284.9972229003906,284.95001220703125,297.1741027832031,290.5140991210937,297.02471923828125,296.97393798828125,284.9962158203125,1.0,0.541642427444458,0.363583505153656,0.363583505153656,1.0,1.0,-2.6187212467193604,0.6605870127677917,1.9581342935562127,0.0699408948421478,0.934120237827301,0.934120237827301,0.0,168.03744506835938,169.0,36450.25390625,0.0,1839.440673828125,1.0,281.24169921875,283.6176452636719,293.4618530273437,295.8197326660156,293.1499938964844,293.1499938964844,280.95001220703125,33905.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333159685134888,1.0,0.0,0.0,3.667213916778565,3.667237520217896,8.973580065685383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.42919921875,0.0,1536.6552734375,1895.4371337890625,0.0,2779.335205078125,0.9077504873275756,1.0,0.0,3.0,1.0,0.0
18125640,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7148902416229248,0.268772691488266,0.2469791918992996,296.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8313063979148865,0.4317042827606201,0.4136966466903686,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.8441608548164368,0.5312907099723816,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7408861517906189,0.3021239340305328,0.291611909866333,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.5876150131225586,0.1490612775087356,0.6977145075798035,284.9972229003906,284.95001220703125,297.1741027832031,290.5140991210937,297.02471923828125,296.97393798828125,284.9962158203125,1.0,0.541642427444458,0.363583505153656,0.363583505153656,1.0,1.0,-2.6187212467193604,0.6605870127677917,1.9581342935562127,0.0699408948421478,0.934120237827301,0.934120237827301,0.0,168.03744506835938,169.0,36450.25390625,0.0,1839.440673828125,1.0,281.24169921875,283.6176452636719,293.4618530273437,295.8197326660156,293.1499938964844,293.1499938964844,280.95001220703125,33905.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333159685134888,1.0,0.0,0.0,3.667213916778565,3.667237520217896,8.973580065685383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.42919921875,0.0,1536.6552734375,1895.4371337890625,0.0,2779.335205078125,0.9077504873275756,1.0,0.0,3.0,1.0,0.0
18125700,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7127590775489807,0.2672776281833648,0.2458781599998474,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.828999400138855,0.4295211434364319,0.4118964374065399,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9990000128746032,0.8404944539070129,0.5337302088737488,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7387588024139404,0.3004787862300873,0.290262222290039,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.5849396586418152,0.1478230506181717,0.6927817463874817,284.8595886230469,284.95001220703125,297.15155029296875,290.50146484375,297.0182189941406,296.9727783203125,284.8523864746094,1.0,0.5413357019424438,0.3642539978027344,0.3642539978027344,1.0,1.0,-2.610619068145752,0.6595413088798523,1.9510778188705444,0.0707126408815383,0.8375864624977112,0.8375864624977112,0.0,169.03326416015625,169.0,37110.4296875,0.0,1831.851806640625,1.0,280.9972839355469,283.4564514160156,293.52557373046875,296.0116882324219,293.1499938964844,293.1499938964844,280.95001220703125,38518.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396291136741638,1.0,0.0,0.0,3.620833158493042,3.6208574771881104,8.748031632421771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.1806640625,0.0,1519.6572265625,1895.4371337890625,0.0,2838.25048828125,0.8978750109672546,1.0,0.0,3.0,1.0,0.0
