time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125760,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7100064158439636,0.2655691504478454,0.2444544434547424,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8262166380882263,0.427142471075058,0.4097642600536346,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9990000128746032,0.8361597657203674,0.5367468595504761,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7361952662467957,0.2986493706703186,0.2886518239974975,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.5817652940750122,0.1464550942182541,0.6871514916419983,284.868896484375,284.95001220703125,297.1297302246094,290.48931884765625,297.0108642578125,296.9703063964844,284.8724060058594,1.0,0.5410513877868652,0.3649132847785949,0.3649132847785949,1.0,1.0,-2.6012723445892334,0.6580480933189392,1.943224310874939,0.0713133439421653,0.8124741315841675,0.8124741315841675,0.0,170.29666137695312,157.0,36695.4765625,0.0,1823.646240234375,1.0,280.9577331542969,283.48834228515625,293.5103454589844,295.9418640136719,293.1499938964844,293.1499938964844,281.25,41846.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420323133468628,1.0,0.0,0.0,3.4593424797058105,3.4593658447265625,7.985101433405362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.0751953125,0.0,1372.6787109375,1895.4371337890625,0.0,2860.708740234375,0.8675934076309204,1.0,0.0,3.0,1.0,0.0
18125820,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7088872194290161,0.2631036937236786,0.2419616878032684,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8252183794975281,0.4232900738716125,0.4058587849140167,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.8297569751739502,0.5337033867835999,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7350589632987976,0.2956449091434479,0.2855857312679291,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.5791290402412415,0.1440126895904541,0.6754979491233826,284.9929504394531,284.95001220703125,297.0882873535156,290.4665832519531,296.9991760253906,296.9685974121094,284.9913330078125,1.0,0.5356014370918274,0.3662318587303161,0.3662318587303161,1.0,1.0,-2.5722532272338867,0.6515853404998779,1.9206677675247192,0.0714508667588234,0.9054713845252992,0.9054713845252992,0.0,167.72125244140625,145.0,35620.71484375,0.0,1769.9249267578125,1.0,281.2407531738281,283.6332702636719,293.4099426269531,295.7185363769531,293.1499938964844,293.1499938964844,280.95001220703125,33874.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263110518455505,1.0,0.0,0.0,3.55952787399292,3.5595505237579346,8.454308044747449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.3720703125,0.0,1419.311767578125,1895.4371337890625,0.0,2714.132568359375,0.8834918141365051,1.0,0.0,3.0,1.0,0.0
18125880,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7088872194290161,0.2631036937236786,0.2419616878032684,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8252183794975281,0.4232900738716125,0.4058587849140167,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.8297569751739502,0.5337033867835999,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7350589632987976,0.2956449091434479,0.2855857312679291,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.5791290402412415,0.1440126895904541,0.6754979491233826,284.9929504394531,284.95001220703125,297.0882873535156,290.4665832519531,296.9991760253906,296.9685974121094,284.9913330078125,1.0,0.5356014370918274,0.3662318587303161,0.3662318587303161,1.0,1.0,-2.5722532272338867,0.6515853404998779,1.9206677675247192,0.0714508667588234,0.9054713845252992,0.9054713845252992,0.0,167.72125244140625,145.0,35620.71484375,0.0,1769.9249267578125,1.0,281.2407531738281,283.6332702636719,293.4099426269531,295.7185363769531,293.1499938964844,293.1499938964844,280.95001220703125,33874.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263110518455505,1.0,0.0,0.0,3.55952787399292,3.5595505237579346,8.454308044747449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.3720703125,0.0,1419.311767578125,1895.4371337890625,0.0,2714.132568359375,0.8834918141365051,1.0,0.0,3.0,1.0,0.0
18125940,296.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.710081160068512,0.0,0.2391653805971145,296.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.8267359137535095,0.0,0.401587039232254,296.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.0,0.524972677230835,296.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.7361776828765869,0.0,0.2822981178760528,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.578676164150238,0.0,0.6631473898887634,284.8719787597656,294.1499938964844,297.04998779296875,290.4460754394531,296.9868469238281,296.9651184082031,284.8744506835937,0.0,0.0,0.3675504326820373,0.3675504326820373,1.0,1.0,-2.534489393234253,0.6421452760696411,1.8923442363739007,0.0705240070819854,0.0,0.0,0.0,161.9315185546875,60.0,35541.78515625,0.0,1690.991455078125,0.0,280.9594421386719,283.51953125,293.45782470703125,295.82354736328125,293.1499938964844,293.1499938964844,278.1499938964844,42358.0859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3136584758758545,3.313680648803711,7.326706850108167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1233.3662109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.710081160068512,0.0,0.2391653805971145,296.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.8267359137535095,0.0,0.401587039232254,296.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.0,0.524972677230835,296.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.7361776828765869,0.0,0.2822981178760528,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.578676164150238,0.0,0.6631473898887634,284.8719787597656,294.1499938964844,297.04998779296875,290.4460754394531,296.9868469238281,296.9651184082031,284.8744506835937,0.0,0.0,0.3675504326820373,0.3675504326820373,1.0,1.0,-2.534489393234253,0.6421452760696411,1.8923442363739007,0.0705240070819854,0.0,0.0,0.0,161.9315185546875,60.0,35541.78515625,0.0,1690.991455078125,0.0,280.9594421386719,283.51953125,293.45782470703125,295.82354736328125,293.1499938964844,293.1499938964844,278.1499938964844,42358.0859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3136584758758545,3.313680648803711,7.326706850108167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1233.3662109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,0.000792528851889,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.3612586557865143,0.0,0.0008345758542418,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.3612586557865143,0.0,0.0006164163933135,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,0.0008345722453668,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,0.0039588054642081,286.41705322265625,294.1499938964844,297.0286865234375,290.4344787597656,296.0894775390625,296.992919921875,283.7932434082031,0.0,0.0,0.2820325791835785,0.2820325791835785,1.0,1.0,-0.0084456736221909,0.0019970550201833,0.0064486181363463,-0.0172907952219247,0.0,0.0,0.0,0.0,60.0,1776.859130859375,0.0,-4.863275535171852e-06,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,4.423782229423523e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6443829652291629e-15,1.6451710235074646e-15,8.473941925374387e-21,2.373013081608672e-13,2.3730063053450934e-13,6.631519895534694e-19,0.0,0.0,-0.0,0.0,0.0,1.5179694487314207e-26,2.0669417894238863e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,0.0008914912468753,297.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,0.0014525079168379,298.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,0.000882230058778,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,0.0010431087575852,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,0.0026341297198086,286.3866882324219,294.1499938964844,297.01324462890625,290.42559814453125,296.1456604003906,296.9942932128906,283.3580627441406,0.0,0.0,0.2201420217752456,0.2201420217752456,1.0,1.0,-0.0051685716025531,0.0009525048080831,0.0042160670273005,-0.0153685500845313,0.0,0.0,0.0,0.0,60.0,841.4091796875,0.0,-4.680498477682704e-06,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.077194782061945e-26,-3.722151742582298e-26,-4.7191717447207747e-29,-1.3307970173991737e-18,-1.3297198214464765e-18,-1.0771881776840984e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,9.942830365616828e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,0.0001045511380652,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,7.69343096180819e-05,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,0.000104672028101,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,0.0004971995367668,286.5167541503906,294.1499938964844,296.9766540527344,290.40313720703125,295.7807922363281,296.574462890625,283.1042175292969,0.0,0.0,0.0735100880265235,0.0735100880265235,1.0,1.0,0.0087046949192881,7.316389655898092e-06,-0.0087120113894343,-0.0174664799124002,0.0,0.0,0.0,0.0,60.0,157.06735229492188,-0.0,-7.653577682731338e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.576138408764265e-38,3.113958440930287e-38,1.6985013970517783e-38,-3.1754106622718266e-21,-1.5715385545838328e-21,-1.6038720067137977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,9.942830365616828e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,0.0001045511380652,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,7.69343096180819e-05,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,0.000104672028101,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,0.0004971995367668,286.5167541503906,294.1499938964844,296.9766540527344,290.40313720703125,295.7807922363281,296.574462890625,283.1042175292969,0.0,0.0,0.0735100880265235,0.0735100880265235,1.0,1.0,0.0087046949192881,7.316389655898092e-06,-0.0087120113894343,-0.0174664799124002,0.0,0.0,0.0,0.0,60.0,157.06735229492188,-0.0,-7.653577682731338e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.576138408764265e-38,3.113958440930287e-38,1.6985013970517783e-38,-3.1754106622718266e-21,-1.5715385545838328e-21,-1.6038720067137977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815185546875,0.0,0.0,9.551123366691172e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,0.0001005747253657,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,7.427696255035698e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,0.0001005773010547,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,0.0004771073872689,286.54595947265625,294.1499938964844,296.9583435058594,290.3911437988281,295.58074951171875,296.4617614746094,283.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0060278289020061,2.3300033902273763e-08,0.0060278056189417,-0.0280730910599231,0.0,0.0,0.0,0.0,60.0,74.49492645263672,0.0,-7.063083273806114e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,-3.1529087646709697e-21,-1.5760386715710949e-21,-1.576869992125679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,9.420350397704168e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,9.920149750541896e-05,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,7.32700209482573e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17205810546875,0.0,0.0,9.920098818838596e-05,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,0.0004705613537225,286.5409851074219,294.1499938964844,296.94000244140625,290.3786926269531,295.49835205078125,296.3910827636719,283.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0027710669673979,8.087853053950766e-09,0.0027710588183254,-0.0184889212250709,0.0,0.0,0.0,0.0,60.0,40.71199035644531,0.0,-6.870995861163466e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523261435608097e-21,-1.5761549938447357e-21,-1.5761711497160745e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,9.251454321201892e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,9.742300608195364e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,7.195657235570252e-05,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,9.742244583321737e-05,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,0.0004621244443114,286.3381652832031,294.1499938964844,296.9033203125,290.3524475097656,295.43023681640625,296.3808898925781,283.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064652976579964,9.702583625426088e-09,0.0064652878791093,-0.0190394390374422,0.0,0.0,0.0,0.0,60.0,26.246057510375977,0.0,-6.626827797617807e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523140266573055e-21,-1.5761571143028486e-21,-1.576157013328653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,9.251454321201892e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,9.742300608195364e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,7.195657235570252e-05,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,9.742244583321737e-05,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,0.0004621244443114,286.3381652832031,294.1499938964844,296.9033203125,290.3524475097656,295.43023681640625,296.3808898925781,283.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064652976579964,9.702583625426088e-09,0.0064652878791093,-0.0190394390374422,0.0,0.0,0.0,0.0,60.0,26.246057510375977,0.0,-6.626827797617807e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523140266573055e-21,-1.5761571143028486e-21,-1.576157013328653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,9.299802331952378e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,9.793211211217567e-05,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,7.233259384520352e-05,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,9.79315664153546e-05,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,0.0004645396838895,286.7375183105469,294.1499938964844,296.8666687011719,290.3245544433594,294.1840209960937,295.6683959960937,283.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015922216698527,5.416857629114702e-09,0.0015922161983326,-0.0126477982848882,0.0,0.0,0.0,0.0,60.0,61.6505012512207,0.0,-6.696205190337423e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,9.299802331952378e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,9.793211211217567e-05,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,7.233259384520352e-05,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,9.79315664153546e-05,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,0.0004645396838895,286.7375183105469,294.1499938964844,296.8666687011719,290.3245544433594,294.1840209960937,295.6683959960937,283.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015922216698527,5.416857629114702e-09,0.0015922161983326,-0.0126477982848882,0.0,0.0,0.0,0.0,60.0,61.6505012512207,0.0,-6.696205190337423e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,9.503228648100048e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,0.0001000742995529,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,7.3914801760111e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,0.0001000737465801,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,0.000474701198982,286.7243957519531,294.1499938964844,296.8299865722656,290.2951965332031,294.2424621582031,295.8841247558594,283.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031506457366,7.368085697123661e-09,0.0010314991232007,-0.0183362886309623,0.0,0.0,0.0,0.0,60.0,16.784685134887695,0.0,-6.99233311252101e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,9.503228648100048e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,0.0001000742995529,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,7.3914801760111e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,0.0001000737465801,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,0.000474701198982,286.7243957519531,294.1499938964844,296.8299865722656,290.2951965332031,294.2424621582031,295.8841247558594,283.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031506457366,7.368085697123661e-09,0.0010314991232007,-0.0183362886309623,0.0,0.0,0.0,0.0,60.0,16.784685134887695,0.0,-6.99233311252101e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,9.50369139900431e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,0.0001000791598926,299.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,7.391839608317241e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31170654296875,0.0,0.0,0.0001000786214717,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979736328125,0.0,0.0,0.0004747243656311,286.7107849121094,294.1499938964844,296.7933349609375,290.2645263671875,294.29058837890625,296.13153076171875,283.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012745196931,7.354797215697317e-09,0.0010127378627657,-0.018320120871067,0.0,0.0,0.0,0.0,60.0,10.276123046875,0.0,-6.992988943466116e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,9.50369139900431e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,0.0001000791598926,299.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,7.391839608317241e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31170654296875,0.0,0.0,0.0001000786214717,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979736328125,0.0,0.0,0.0004747243656311,286.7107849121094,294.1499938964844,296.7933349609375,290.2645263671875,294.29058837890625,296.13153076171875,283.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012745196931,7.354797215697317e-09,0.0010127378627657,-0.018320120871067,0.0,0.0,0.0,0.0,60.0,10.276123046875,0.0,-6.992988943466116e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,9.503516048425809e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,0.0001000773117993,299.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,7.391702092718333e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,0.0001000767661025,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,0.0004747156344819,286.70379638671875,294.1499938964844,296.7749938964844,290.24871826171875,294.3129577636719,296.2214050292969,283.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127291316166,7.3525092680881715e-09,0.0010127217974513,-0.0183141250163316,0.0,0.0,0.0,0.0,60.0,9.722406387329102,0.0,-6.992718226683793e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,9.50321336858906e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147888183594,0.0,0.0,0.000100074117654,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,7.391466351691633e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,0.000100073586509,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,0.0004747005586978,286.6966857910156,294.1499938964844,296.75665283203125,290.232666015625,294.3349609375,296.2958679199219,283.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126959532499,7.348636810178277e-09,0.0010126886190846,-0.0183039829134941,0.0,0.0,0.0,0.0,60.0,9.470697402954102,0.0,-6.992260637161962e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,9.502185275778174e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,0.0001000632837531,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,7.390665996354073e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,0.0001000627526082,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,0.0004746492486447,286.6822509765625,294.1499938964844,296.7200012207031,290.19976806640625,294.3780212402344,296.4122009277344,283.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.335618779080732e-09,0.0010125773260369,-0.0182698853313922,0.0,0.0,0.0,0.0,60.0,15.523876190185549,0.0,-6.990723733224513e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,9.502185275778174e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,0.0001000632837531,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,7.390665996354073e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,0.0001000627526082,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,0.0004746492486447,286.6822509765625,294.1499938964844,296.7200012207031,290.19976806640625,294.3780212402344,296.4122009277344,283.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.335618779080732e-09,0.0010125773260369,-0.0182698853313922,0.0,0.0,0.0,0.0,60.0,15.523876190185549,0.0,-6.990723733224513e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,9.500588930677624e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,0.0001000464617391,299.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,7.389423262793571e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,0.0001000459378701,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,0.0004745695623569,286.6674194335937,294.1499938964844,296.6833190917969,290.166015625,294.4196472167969,296.4879455566406,283.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,0.0,60.0,14.754473686218262,0.0,-6.988350520487074e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,9.500588930677624e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,0.0001000464617391,299.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,7.389423262793571e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,0.0001000459378701,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,0.0004745695623569,286.6674194335937,294.1499938964844,296.6833190917969,290.166015625,294.4196472167969,296.4879455566406,283.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,0.0,60.0,14.754473686218262,0.0,-6.988350520487074e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,9.49842797126621e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,0.0001000237025436,299.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,7.387741788988933e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,0.0001000231859507,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.0004744616744574,286.6522521972656,294.1499938964844,296.64666748046875,290.13153076171875,294.4598999023437,296.5342102050781,283.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,0.0,60.0,15.393059730529783,0.0,-6.98514881491974e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,9.49842797126621e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,0.0001000237025436,299.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,7.387741788988933e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,0.0001000231859507,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.0004744616744574,286.6522521972656,294.1499938964844,296.64666748046875,290.13153076171875,294.4598999023437,296.5342102050781,283.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,0.0,60.0,15.393059730529783,0.0,-6.98514881491974e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,9.49570385273546e-05,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,9.99950061668642e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,7.385622302535921e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,9.99944968498312e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,0.0004743256722576,286.6367492675781,294.1499938964844,296.6099853515625,290.0964660644531,294.4986877441406,296.55816650390625,283.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254257194944102e-09,0.0010118816280737,-0.0180567856878042,0.0,0.0,0.0,0.0,60.0,15.104981422424316,0.0,-6.981119327065245e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,9.49570385273546e-05,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,9.99950061668642e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,7.385622302535921e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,9.99944968498312e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,0.0004743256722576,286.6367492675781,294.1499938964844,296.6099853515625,290.0964660644531,294.4986877441406,296.55816650390625,283.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254257194944102e-09,0.0010118816280737,-0.0180567856878042,0.0,0.0,0.0,0.0,60.0,15.104981422424316,0.0,-6.981119327065245e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,9.494130790699272e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,9.997843153541908e-05,299.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,7.384397758869454e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803955078125,0.0,0.0,9.997792221838608e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,0.0004742471210192,286.62890625,294.1499938964844,296.5916748046875,290.0787658691406,294.517578125,296.5636901855469,283.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011720392853,7.234552956703055e-09,0.001011713175103,-0.0180051755160093,0.0,0.0,0.0,0.0,60.0,14.897177696228027,0.0,-6.978794431233838e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,9.492418757872656e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,9.996040171245112e-05,299.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223571777344,0.0,0.0,7.383065531030297e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,9.995989239541814e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0004741616139654,286.6209716796875,294.1499938964844,296.5733337402344,290.0610046386719,294.5361022949219,296.5658569335937,283.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115371551364,7.213121655524901e-09,0.0010115299373865,-0.0179490428417921,0.0,0.0,0.0,0.0,60.0,14.682384490966797,0.0,-6.976266320180002e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,9.488587966188788e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,9.992004925152288e-05,299.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,7.380085298791528e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,9.99195544864051e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,0.0004739703144878,286.6049499511719,294.1499938964844,296.5366516113281,290.02520751953125,294.5722351074219,296.5626525878906,283.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,0.0,60.0,14.25391960144043,0.0,-6.970613952717032e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,9.488587966188788e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,9.992004925152288e-05,299.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,7.380085298791528e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,9.99195544864051e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,0.0004739703144878,286.6049499511719,294.1499938964844,296.5366516113281,290.02520751953125,294.5722351074219,296.5626525878906,283.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,0.0,60.0,14.25391960144043,0.0,-6.970613952717032e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,9.484210022492334e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701721191406,0.0,0.0,9.98739415081218e-05,299.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,7.376679423032328e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,9.987345401896164e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,0.0004737516865134,286.5887145996094,294.1499938964844,296.5,289.98931884765625,294.60699462890625,296.55059814453125,283.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110458888348603e-09,0.0010106520494446,-0.0176801439374685,0.0,0.0,0.0,0.0,60.0,13.841962814331056,0.0,-6.964161514133593e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,9.484210022492334e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701721191406,0.0,0.0,9.98739415081218e-05,299.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,7.376679423032328e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,9.987345401896164e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,0.0004737516865134,286.5887145996094,294.1499938964844,296.5,289.98931884765625,294.60699462890625,296.55059814453125,283.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110458888348603e-09,0.0010106520494446,-0.0176801439374685,0.0,0.0,0.0,0.0,60.0,13.841962814331056,0.0,-6.964161514133593e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,9.479219443164766e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,9.982137999031691e-05,299.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,7.3727969720494e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,9.98208997771144e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,0.0004735024704132,286.5722351074219,294.1499938964844,296.4633483886719,289.95343017578125,294.6405334472656,296.5326538085937,283.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,0.0,60.0,13.448368072509766,0.0,-6.956812370617629e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,9.479219443164766e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,9.982137999031691e-05,299.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,7.3727969720494e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,9.98208997771144e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,0.0004735024704132,286.5722351074219,294.1499938964844,296.4633483886719,289.95343017578125,294.6405334472656,296.5326538085937,283.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,0.0,60.0,13.448368072509766,0.0,-6.956812370617629e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,9.47350199567154e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,9.976116416510196e-05,299.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,7.36834917915985e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,9.97606839518994e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,0.0004732169036287,286.5556030273437,294.1499938964844,296.4266662597656,289.9176940917969,294.6726989746094,296.50994873046875,283.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976658362134458e-09,0.0010095079196617,-0.0173296835273504,0.0,0.0,0.0,0.0,60.0,13.075620651245115,0.0,-6.9484009657117e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
