time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128040,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,9.47350199567154e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,9.976116416510196e-05,299.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,7.36834917915985e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,9.97606839518994e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,0.0004732169036287,286.5556030273437,294.1499938964844,296.4266662597656,289.9176940917969,294.6726989746094,296.50994873046875,283.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976658362134458e-09,0.0010095079196617,-0.0173296835273504,0.0,0.0,0.0,0.0,60.0,13.075620651245115,0.0,-6.9484009657117e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,9.470325312577188e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,9.972770931199192e-05,299.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,7.365878263954073e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,9.9727236374747e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,0.0004730582586489,286.5472106933594,294.1499938964844,296.4083251953125,289.8999328613281,294.68829345703125,296.4971923828125,283.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091756703332,6.936986984840132e-09,0.0010091688018292,-0.0172257721424102,0.0,0.0,0.0,0.0,60.0,12.897100448608398,0.0,-6.943731278852283e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,9.466960182180628e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467956542969,0.0,0.0,9.969226812245324e-05,299.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,7.363259646808729e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,9.969179518520832e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,0.000472890184028,286.5387878417969,294.1499938964844,296.3900146484375,289.8822326660156,294.7035217285156,296.4838256835937,283.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100881641265,6.894961490644391e-09,0.0010088094277307,-0.017115693539381,0.0,0.0,0.0,0.0,60.0,12.72322940826416,0.0,-6.938785901411394e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,9.45957872318104e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,9.961452451534568e-05,299.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,7.357517461059615e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,9.961405885405838e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,0.0004725214967038,286.5218505859375,294.1499938964844,296.35333251953125,289.8472595214844,294.7331848144531,296.4555358886719,283.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080281645059,6.802802765548677e-09,0.0010080214124172,-0.0168742965906858,0.0,0.0,0.0,0.0,60.0,12.38783359527588,0.0,-6.92794870360558e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,9.45957872318104e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,9.961452451534568e-05,299.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,7.357517461059615e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,9.961405885405838e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,0.0004725214967038,286.5218505859375,294.1499938964844,296.35333251953125,289.8472595214844,294.7331848144531,296.4555358886719,283.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080281645059,6.802802765548677e-09,0.0010080214124172,-0.0168742965906858,0.0,0.0,0.0,0.0,60.0,12.38783359527588,0.0,-6.92794870360558e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,9.45128413150087e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,9.95271693682298e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,7.351065141847357e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,9.952671098290013e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,0.0004721072327811,286.5047912597656,294.1499938964844,296.3166809082031,289.8128662109375,294.7615966796875,296.4256286621094,283.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071428259834,6.699271803967122e-09,0.0010071360738947,-0.016603110358119,0.0,0.0,0.0,0.0,60.0,12.069625854492188,0.0,-6.915783501426631e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,9.45128413150087e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,9.95271693682298e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,7.351065141847357e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,9.952671098290013e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,0.0004721072327811,286.5047912597656,294.1499938964844,296.3166809082031,289.8128662109375,294.7615966796875,296.4256286621094,283.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071428259834,6.699271803967122e-09,0.0010071360738947,-0.016603110358119,0.0,0.0,0.0,0.0,60.0,12.069625854492188,0.0,-6.915783501426631e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,9.442109148949383e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,9.943055192707106e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,7.343928882619366e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,9.943009354174136e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.0004716489929705,286.4876708984375,294.1499938964844,296.2799987792969,289.7792053222656,294.7887878417969,296.3946228027344,284.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061636567115,6.5847771679727884e-09,0.0010061571374535,-0.0163032002747058,0.0,0.0,0.0,0.0,60.0,11.767793655395508,0.0,-6.902342875036993e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,9.442109148949383e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,9.943055192707106e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,7.343928882619366e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,9.943009354174136e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.0004716489929705,286.4876708984375,294.1499938964844,296.2799987792969,289.7792053222656,294.7887878417969,296.3946228027344,284.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061636567115,6.5847771679727884e-09,0.0010061571374535,-0.0163032002747058,0.0,0.0,0.0,0.0,60.0,11.767793655395508,0.0,-6.902342875036993e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21435546875,0.0,0.0,9.432085789740086e-05,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,9.932499233400448e-05,299.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,7.336131966440007e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,9.93245412246324e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,0.000471148348879,286.4704284667969,294.1499938964844,296.24334716796875,289.7464294433594,294.8148193359375,296.3628234863281,284.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459712320605604e-09,0.0010050877463072,-0.0159755982458591,0.0,0.0,0.0,0.0,60.0,11.481522560119627,0.0,-6.887675851885433e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21435546875,0.0,0.0,9.432085789740086e-05,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,9.932499233400448e-05,299.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,7.336131966440007e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,9.93245412246324e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,0.000471148348879,286.4704284667969,294.1499938964844,296.24334716796875,289.7464294433594,294.8148193359375,296.3628234863281,284.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459712320605604e-09,0.0010050877463072,-0.0159755982458591,0.0,0.0,0.0,0.0,60.0,11.481522560119627,0.0,-6.887675851885433e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,9.426775795873256e-05,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.208251953125,0.0,0.0,9.926907659973948e-05,299.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,7.332001405302435e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,9.926863276632504e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,0.0004708831547759,286.4618225097656,294.1499938964844,296.2250061035156,289.7304077148437,294.827392578125,296.34674072265625,284.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393467977261481e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,0.0,60.0,11.34415340423584,0.0,-6.87991388303999e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,9.421277354704216e-05,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,9.92111599771306e-05,299.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,7.327723869821057e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,9.921072341967374e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,0.0004706085019279,286.4531555175781,294.1499938964844,296.2066650390625,289.71466064453125,294.8396911621094,296.33056640625,284.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.3248646320346325e-09,0.0010039346525445,-0.0156223652884364,0.0,0.0,0.0,0.0,60.0,11.210378646850586,0.0,-6.87187977632675e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.409753693034872e-05,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,9.908980428008364e-05,299.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,7.318760617636144e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,9.90893749985844e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,0.0004700329154729,286.43585205078125,294.1499938964844,296.1700134277344,289.6840515136719,294.8634338378906,296.29803466796875,284.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181112954806167e-09,0.0010027054231613,-0.0152458017691969,0.0,0.0,0.0,0.0,60.0,10.953198432922363,0.0,-6.855059808685837e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.409753693034872e-05,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,9.908980428008364e-05,299.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,7.318760617636144e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,9.90893749985844e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,0.0004700329154729,286.43585205078125,294.1499938964844,296.1700134277344,289.6840515136719,294.8634338378906,296.29803466796875,284.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181112954806167e-09,0.0010027054231613,-0.0152458017691969,0.0,0.0,0.0,0.0,60.0,10.953198432922363,0.0,-6.855059808685837e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,9.39762539928779e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,9.896208212012424e-05,299.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,7.309326610993594e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,9.8961652838625e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0004694271483458,286.41851806640625,294.1499938964844,296.1333312988281,289.6547546386719,294.88604736328125,296.265380859375,284.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494970053434,0.0,0.0,0.0,0.0,60.0,10.70975112915039,0.0,-6.837381505420127e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,9.39762539928779e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,9.896208212012424e-05,299.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,7.309326610993594e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,9.8961652838625e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0004694271483458,286.41851806640625,294.1499938964844,296.1333312988281,289.6547546386719,294.88604736328125,296.265380859375,284.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494970053434,0.0,0.0,0.0,0.0,60.0,10.70975112915039,0.0,-6.837381505420127e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,9.384998702444136e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,9.882911399472503e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,7.299505523405969e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,9.882869198918344e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,0.0004687964683398,286.4011535644531,294.1499938964844,296.0966796875,289.6268920898437,294.9075927734375,296.23272705078125,284.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,0.0,60.0,10.47952651977539,0.0,-6.81900189647422e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,9.384998702444136e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,9.882911399472503e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,7.299505523405969e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,9.882869198918344e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,0.0004687964683398,286.4011535644531,294.1499938964844,296.0966796875,289.6268920898437,294.9075927734375,296.23272705078125,284.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,0.0,60.0,10.47952651977539,0.0,-6.81900189647422e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,9.371995838591828e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,9.869218047242612e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,7.289390487130731e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,9.86917584668845e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,0.0004681469872593,286.3838195800781,294.1499938964844,296.0599975585937,289.6006164550781,294.92803955078125,296.2001037597656,284.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,0.0,60.0,10.262085914611816,0.0,-6.800100749160265e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,9.371995838591828e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,9.869218047242612e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,7.289390487130731e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,9.86917584668845e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,0.0004681469872593,286.3838195800781,294.1499938964844,296.0599975585937,289.6006164550781,294.92803955078125,296.2001037597656,284.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,0.0,60.0,10.262085914611816,0.0,-6.800100749160265e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,9.36539436224848e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,9.86226586974226e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,7.284255843842402e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,9.86222439678386e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0004678172699641,286.3751525878906,294.1499938964844,296.0416564941406,289.5881042480469,294.9378967285156,296.183837890625,284.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,0.0,60.0,10.157894134521484,0.0,-6.790514817112125e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,9.358741226606072e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,9.8552591225598e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,7.279080455191433e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,9.8552176496014e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,0.0004674849624279,286.3664855957031,294.1499938964844,296.0233459472656,289.5760498046875,294.947509765625,296.1676330566406,284.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,0.0,60.0,10.056734085083008,0.0,-6.78086138350409e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,9.345361468149348e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,9.841169230639936e-05,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,7.268673653015867e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,9.841128485277296e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,0.000466816680273,286.34918212890625,294.1499938964844,295.9866638183594,289.5533447265625,294.96588134765625,296.13531494140625,284.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,0.0,60.0,9.863799095153809,0.0,-6.761469251159724e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,9.345361468149348e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,9.841169230639936e-05,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,7.268673653015867e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,9.841128485277296e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,0.000466816680273,286.34918212890625,294.1499938964844,295.9866638183594,289.5533447265625,294.96588134765625,296.13531494140625,284.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,0.0,60.0,9.863799095153809,0.0,-6.761469251159724e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,9.331719047622757e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,9.826802124734968e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,7.25806166883558e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,9.82676210696809e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,0.0004661352431867,286.3319091796875,294.1499938964844,295.95001220703125,289.5326232910156,294.9832763671875,296.1032409667969,284.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.2078452661419306e-09,0.0009943830082193,-0.012696124613285,0.0,0.0,0.0,0.0,60.0,9.68239402770996,0.0,-6.741725400161158e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,9.331719047622757e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,9.826802124734968e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,7.25806166883558e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,9.82676210696809e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,0.0004661352431867,286.3319091796875,294.1499938964844,295.95001220703125,289.5326232910156,294.9832763671875,296.1032409667969,284.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.2078452661419306e-09,0.0009943830082193,-0.012696124613285,0.0,0.0,0.0,0.0,60.0,9.68239402770996,0.0,-6.741725400161158e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,9.317273361375555e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,9.811589552555232e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,7.246826135087758e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,9.811550262384117e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,0.000465413701022,286.314697265625,294.1499938964844,295.913330078125,289.5137023925781,294.9997253417969,296.0714416503906,284.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.0277066954151906e-09,0.0009928432991728,-0.0122241852805018,0.0,0.0,0.0,0.0,60.0,9.511231422424316,0.0,-6.720851786212735e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,9.317273361375555e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,9.811589552555232e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,7.246826135087758e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,9.811550262384117e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,0.000465413701022,286.314697265625,294.1499938964844,295.913330078125,289.5137023925781,294.9997253417969,296.0714416503906,284.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.0277066954151906e-09,0.0009928432991728,-0.0122241852805018,0.0,0.0,0.0,0.0,60.0,9.511231422424316,0.0,-6.720851786212735e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,9.30032110773027e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,9.793736535357311e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,7.233639189507812e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,9.793697972781956e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.0004645669250749,286.2975158691406,294.1499938964844,295.8766784667969,289.4961853027344,295.01513671875,296.0401611328125,284.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816327781043128e-09,0.0009910352528095,-0.011670391075313,0.0,0.0,0.0,0.0,60.0,9.349597930908203,0.0,-6.696399879047021e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,9.30032110773027e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,9.793736535357311e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,7.233639189507812e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,9.793697972781956e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.0004645669250749,286.2975158691406,294.1499938964844,295.8766784667969,289.4961853027344,295.01513671875,296.0401611328125,284.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816327781043128e-09,0.0009910352528095,-0.011670391075313,0.0,0.0,0.0,0.0,60.0,9.349597930908203,0.0,-6.696399879047021e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151428222656,0.0,0.0,9.291316382586956e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136779785156,0.0,0.0,9.784254507394508e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,7.226636080304161e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,9.784215944819152e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,0.000464117154479,286.2889709472656,294.1499938964844,295.8583374023437,289.4879455566406,295.02252197265625,296.02471923828125,284.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704062472882242e-09,0.0009900751756504,-0.011376260779798,0.0,0.0,0.0,0.0,60.0,9.271641731262209,0.0,-6.683431053033928e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,9.281973325414584e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087646484375,0.0,0.0,9.774415229912849e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,7.219368853839114e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,9.774376667337492e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,0.0004636504745576,286.2804260253906,294.1499938964844,295.8399963378906,289.48004150390625,295.0296630859375,296.00946044921875,284.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587576096781731e-09,0.0009890791261568,-0.0110710691660642,0.0,0.0,0.0,0.0,60.0,9.195764541625977,0.0,-6.669988295016084e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,9.262835374101996e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,9.75426082732156e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,7.204482244560495e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,9.754222992341964e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,0.0004626945301424,286.263427734375,294.1499938964844,295.8033447265625,289.4652099609375,295.0431823730469,295.9795837402344,284.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970961132181e-09,0.0009870388312265,-0.0104459198191761,0.0,0.0,0.0,0.0,60.0,9.052800178527832,0.0,-6.642494554398581e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,9.262835374101996e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,9.75426082732156e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,7.204482244560495e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,9.754222992341964e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,0.0004626945301424,286.263427734375,294.1499938964844,295.8033447265625,289.4652099609375,295.0431823730469,295.9795837402344,284.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970961132181e-09,0.0009870388312265,-0.0104459198191761,0.0,0.0,0.0,0.0,60.0,9.052800178527832,0.0,-6.642494554398581e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,9.243539534509182e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,9.733940532896668e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,7.189473399193957e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,9.733903425512835e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,0.0004617306985892,286.2464904785156,294.1499938964844,295.76666259765625,289.4516296386719,295.0558166503906,295.95050048828125,284.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108406947977983e-09,0.0009849815396592,-0.0098156258463859,0.0,0.0,0.0,0.0,60.0,8.942683219909668,0.0,-6.614833125695442e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,9.243539534509182e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,9.733940532896668e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,7.189473399193957e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,9.733903425512835e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,0.0004617306985892,286.2464904785156,294.1499938964844,295.76666259765625,289.4516296386719,295.0558166503906,295.95050048828125,284.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108406947977983e-09,0.0009849815396592,-0.0098156258463859,0.0,0.0,0.0,0.0,60.0,8.942683219909668,0.0,-6.614833125695442e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,9.224656241713092e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791015625,0.0,0.0,9.714055340737104e-05,299.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075134277344,0.0,0.0,7.174786151153967e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,9.714018233353272e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,0.0004607875016517,286.22967529296875,294.1499938964844,295.7300109863281,289.439208984375,295.06756591796875,295.92218017578125,284.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872987708319897e-09,0.0009829683694988,-0.0091988006606698,0.0,0.0,0.0,0.0,60.0,8.83324146270752,0.0,-6.587819001424577e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,9.224656241713092e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791015625,0.0,0.0,9.714055340737104e-05,299.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075134277344,0.0,0.0,7.174786151153967e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,9.714018233353272e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,0.0004607875016517,286.22967529296875,294.1499938964844,295.7300109863281,289.439208984375,295.06756591796875,295.92218017578125,284.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872987708319897e-09,0.0009829683694988,-0.0091988006606698,0.0,0.0,0.0,0.0,60.0,8.83324146270752,0.0,-6.587819001424577e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
