time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130380,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705261230469,0.0,0.0,9.206596587318928e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,9.695037442725152e-05,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,7.160739187384024e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,9.69500106293708e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.0004598854575306,286.21295166015625,294.1499938964844,295.6933288574219,289.42791748046875,295.07843017578125,295.8946533203125,284.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647841806397878e-09,0.0009810430929064,-0.0086088823154568,0.0,0.0,0.0,0.0,60.0,8.730901718139648,0.0,-6.562034826629315e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705261230469,0.0,0.0,9.206596587318928e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,9.695037442725152e-05,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,7.160739187384024e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,9.69500106293708e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.0004598854575306,286.21295166015625,294.1499938964844,295.6933288574219,289.42791748046875,295.07843017578125,295.8946533203125,284.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647841806397878e-09,0.0009810430929064,-0.0086088823154568,0.0,0.0,0.0,0.0,60.0,8.730901718139648,0.0,-6.562034826629315e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,9.19798476388678e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641784667969,0.0,0.0,9.685968689154834e-05,299.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,7.154040940804407e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,9.685932309366764e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.0004594553029164,286.2046203613281,294.1499938964844,295.67498779296875,289.42266845703125,295.0835266113281,295.8812255859375,284.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.5404741360878234e-09,0.0009801252745091,-0.0083275586366653,0.0,0.0,0.0,0.0,60.0,8.682212829589844,0.0,-6.54975664815538e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.060546875,0.0,0.0,9.189655975205824e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,9.677196794655174e-05,299.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,7.147562428144738e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,9.677161142462865e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,0.00045903926366,286.1963195800781,294.1499938964844,295.6566772460937,289.41766357421875,295.08837890625,295.8679504394531,284.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792407508939,3.436629203434904e-09,0.0009792373748496,-0.0080554634332656,0.0,0.0,0.0,0.0,60.0,8.635056495666504,0.0,-6.537892716096394e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,9.173744183499366e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,9.66044026426971e-05,299.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,7.13518529664725e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,9.660405339673162e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03466796875,0.0,0.0,0.0004582444671541,286.1798095703125,294.1499938964844,295.6199951171875,289.4084167480469,295.0975646972656,295.8418884277344,284.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238241452763191e-09,0.0009775405051186,-0.0075356420129537,0.0,0.0,0.0,0.0,60.0,8.544564247131348,0.0,-6.51525624562055e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,9.173744183499366e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,9.66044026426971e-05,299.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,7.13518529664725e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,9.660405339673162e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03466796875,0.0,0.0,0.0004582444671541,286.1798095703125,294.1499938964844,295.6199951171875,289.4084167480469,295.0975646972656,295.8418884277344,284.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238241452763191e-09,0.0009775405051186,-0.0075356420129537,0.0,0.0,0.0,0.0,60.0,8.544564247131348,0.0,-6.51525624562055e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,9.15891068871133e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,9.64481951086782e-05,299.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,7.12364781065844e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,9.644784586271272e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0004575035418383,286.16339111328125,294.1499938964844,295.5833435058594,289.40008544921875,295.1059265136719,295.8165588378906,284.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053292063626145e-09,0.0009759590029716,-0.0070510259829461,0.0,0.0,0.0,0.0,60.0,8.459879875183105,0.0,-6.494189364048e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,9.15891068871133e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,9.64481951086782e-05,299.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,7.12364781065844e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,9.644784586271272e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0004575035418383,286.16339111328125,294.1499938964844,295.5833435058594,289.40008544921875,295.1059265136719,295.8165588378906,284.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053292063626145e-09,0.0009759590029716,-0.0070510259829461,0.0,0.0,0.0,0.0,60.0,8.459879875183105,0.0,-6.494189364048e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,9.144801879301669e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,9.629962005419657e-05,299.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,7.112673483788967e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,9.629927080823109e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,0.0004567988216876,286.1470947265625,294.1499938964844,295.5466613769531,289.39263916015625,295.1134948730469,295.7919311523437,284.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877375671062054e-09,0.000974454684183,-0.0065900748595595,0.0,0.0,0.0,0.0,60.0,8.38043212890625,0.0,-6.4741826122372e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,9.144801879301669e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,9.629962005419657e-05,299.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,7.112673483788967e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,9.629927080823109e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,0.0004567988216876,286.1470947265625,294.1499938964844,295.5466613769531,289.39263916015625,295.1134948730469,295.7919311523437,284.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877375671062054e-09,0.000974454684183,-0.0065900748595595,0.0,0.0,0.0,0.0,60.0,8.38043212890625,0.0,-6.4741826122372e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206298828125,0.0,0.0,9.1310495918151e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,9.615479211788625e-05,299.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,7.101976370904595e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,9.615445014787838e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,0.0004561118839774,286.13092041015625,294.1499938964844,295.510009765625,289.3860168457031,295.1202697753906,295.7680969238281,284.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.705898838328835e-09,0.0009729883167892,-0.0061407526955008,0.0,0.0,0.0,0.0,60.0,8.305713653564453,0.0,-6.454710188563696e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206298828125,0.0,0.0,9.1310495918151e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,9.615479211788625e-05,299.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,7.101976370904595e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,9.615445014787838e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,0.0004561118839774,286.13092041015625,294.1499938964844,295.510009765625,289.3860168457031,295.1202697753906,295.7680969238281,284.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.705898838328835e-09,0.0009729883167892,-0.0061407526955008,0.0,0.0,0.0,0.0,60.0,8.305713653564453,0.0,-6.454710188563696e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.015625,0.0,0.0,9.124130883719772e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,9.60819306783378e-05,299.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,7.096595072653145e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091857910156,0.0,0.0,9.608159598428756e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,0.0004557663050945,286.1228942871094,294.1499938964844,295.4916687011719,289.3829650878906,295.123291015625,295.75665283203125,284.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196342872708556e-09,0.0009722505928948,-0.0059147113934159,0.0,0.0,0.0,0.0,60.0,8.270480155944824,0.0,-6.444925304549542e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,9.117130684899166e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,9.60082106757909e-05,299.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,7.09114974597469e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,9.600787598174064e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,0.0004554166807793,286.1148986816406,294.1499938964844,295.47332763671875,289.380126953125,295.1260986328125,295.7454833984375,284.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506582573,2.5323549923683686e-09,0.0009715040796436,-0.0056860102340579,0.0,0.0,0.0,0.0,60.0,8.236170768737793,0.0,-6.43503312858229e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,9.102885815082118e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,9.585820225765929e-05,299.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,7.080069917719811e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,9.585787483956663e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,0.0004547051503323,286.0989685058594,294.1499938964844,295.4366760253906,289.3749389648437,295.1313171386719,295.7237854003906,284.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.354752393074477e-09,0.000969985499978,-0.0052206292748451,0.0,0.0,0.0,0.0,60.0,8.169269561767578,0.0,-6.414926900788488e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,9.102885815082118e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,9.585820225765929e-05,299.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,7.080069917719811e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,9.585787483956663e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,0.0004547051503323,286.0989685058594,294.1499938964844,295.4366760253906,289.3749389648437,295.1313171386719,295.7237854003906,284.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.354752393074477e-09,0.000969985499978,-0.0052206292748451,0.0,0.0,0.0,0.0,60.0,8.169269561767578,0.0,-6.414926900788488e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,9.08788206288591e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,9.570019756210968e-05,299.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,7.068400009302422e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,9.569987014401704e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,0.0004539556975942,286.0831604003906,294.1499938964844,295.3999938964844,289.370361328125,295.1357727050781,295.70361328125,284.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683880489319,2.16769069361078e-09,0.0009683858952485,-0.0047304583713412,0.0,0.0,0.0,0.0,60.0,8.105785369873047,0.0,-6.393783991143209e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,9.08788206288591e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,9.570019756210968e-05,299.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,7.068400009302422e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,9.569987014401704e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,0.0004539556975942,286.0831604003906,294.1499938964844,295.3999938964844,289.370361328125,295.1357727050781,295.70361328125,284.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683880489319,2.16769069361078e-09,0.0009683858952485,-0.0047304583713412,0.0,0.0,0.0,0.0,60.0,8.105785369873047,0.0,-6.393783991143209e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,9.072235116036607e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,9.553542622597888e-05,299.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,7.056229515001178e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,9.553510608384386e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0004531741724349,286.0675048828125,294.1499938964844,295.36334228515625,289.3663635253906,295.1394958496094,295.6853332519531,284.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198173701,1.972628727031633e-09,0.0009667178383097,-0.0042193201370537,0.0,0.0,0.0,0.0,60.0,8.045270919799805,0.0,-6.371774219360304e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,9.072235116036607e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,9.553542622597888e-05,299.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,7.056229515001178e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,9.553510608384386e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0004531741724349,286.0675048828125,294.1499938964844,295.36334228515625,289.3663635253906,295.1394958496094,295.6853332519531,284.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198173701,1.972628727031633e-09,0.0009667178383097,-0.0042193201370537,0.0,0.0,0.0,0.0,60.0,8.045270919799805,0.0,-6.371774219360304e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,9.05622509890236e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696960449219,0.0,0.0,9.536682773614302e-05,299.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,7.043776713544503e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,9.5366507594008e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,0.0004523744864854,286.052001953125,294.1499938964844,295.32666015625,289.3629150390625,295.1424560546875,295.6692810058594,284.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.773035496199781e-09,0.0009650110150687,-0.0036963049788028,0.0,0.0,0.0,0.0,60.0,7.987576007843018,0.0,-6.349291936658119e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,9.05622509890236e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696960449219,0.0,0.0,9.536682773614302e-05,299.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,7.043776713544503e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,9.5366507594008e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,0.0004523744864854,286.052001953125,294.1499938964844,295.32666015625,289.3629150390625,295.1424560546875,295.6692810058594,284.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.773035496199781e-09,0.0009650110150687,-0.0036963049788028,0.0,0.0,0.0,0.0,60.0,7.987576007843018,0.0,-6.349291936658119e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,9.048277570400388e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,9.528313239570708e-05,299.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,7.037595059955493e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,9.528281952952966e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.000451977510238,286.0443115234375,294.1499938964844,295.3083190917969,289.361328125,295.1435852050781,295.6625671386719,284.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.673956973036183e-09,0.0009641637443564,-0.0034366778563708,0.0,0.0,0.0,0.0,60.0,7.960168361663818,-0.0,-6.338146363304986e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,9.040421718964352e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,9.52004047576338e-05,299.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,7.031484710751101e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,9.52000918914564e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,0.000451585103292,286.0366516113281,294.1499938964844,295.2900085449219,289.3598937988281,295.14453125,295.65643310546875,284.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633284644223,1.576021424476437e-09,0.0009633268928155,-0.0031800447031855,0.0,0.0,0.0,0.0,60.0,7.933375835418701,-0.0,-6.327139345785326e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512023925781,0.0,0.0,9.025087638292462e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,9.503892215434462e-05,299.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,7.01955723343417e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,9.50386092881672e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,0.000450819148682,286.0213928222656,294.1499938964844,295.2533264160156,289.3572692871094,295.14630126953125,295.6448059082031,284.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616930037736,1.38485345413386e-09,0.0009616916649974,-0.0026791025884449,0.0,0.0,0.0,0.0,60.0,7.880513668060303,-0.0,-6.305680955165371e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512023925781,0.0,0.0,9.025087638292462e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,9.503892215434462e-05,299.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,7.01955723343417e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,9.50386092881672e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,0.000450819148682,286.0213928222656,294.1499938964844,295.2533264160156,289.3572692871094,295.14630126953125,295.6448059082031,284.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616930037736,1.38485345413386e-09,0.0009616916649974,-0.0026791025884449,0.0,0.0,0.0,0.0,60.0,7.880513668060303,-0.0,-6.305680955165371e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,9.006563777802512e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,9.484385373070836e-05,299.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.978271484375,0.0,0.0,7.005149382166564e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,9.484354814048856e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,0.0004498938797041,286.02099609375,294.1499938964844,295.2166748046875,289.35498046875,295.1477355957031,295.63494873046875,284.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058746012859,1.253162018599596e-09,0.0010587447322905,-0.0022358340211212,0.0,0.0,0.0,0.0,60.0,8.324070930480957,-0.0,-6.279813646870025e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,9.006563777802512e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,9.484385373070836e-05,299.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.978271484375,0.0,0.0,7.005149382166564e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,9.484354814048856e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,0.0004498938797041,286.02099609375,294.1499938964844,295.2166748046875,289.35498046875,295.1477355957031,295.63494873046875,284.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058746012859,1.253162018599596e-09,0.0010587447322905,-0.0022358340211212,0.0,0.0,0.0,0.0,60.0,8.324070930480957,-0.0,-6.279813646870025e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,9.003132436191663e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,9.480771404923873e-05,299.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,7.00247983331792e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,9.480740845901892e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0004497225163504,286.0074462890625,294.1499938964844,295.17999267578125,289.3529968261719,295.16717529296875,295.6119079589844,284.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008279655012302,9.795345645713383e-10,0.0008279645699076,-0.0017472460167482,0.0,0.0,0.0,0.0,60.0,7.037432670593262,-0.0,-6.275018904489117e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,9.003132436191663e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,9.480771404923873e-05,299.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,7.00247983331792e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,9.480740845901892e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0004497225163504,286.0074462890625,294.1499938964844,295.17999267578125,289.3529968261719,295.16717529296875,295.6119079589844,284.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008279655012302,9.795345645713383e-10,0.0008279645699076,-0.0017472460167482,0.0,0.0,0.0,0.0,60.0,7.037432670593262,-0.0,-6.275018904489117e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,3.565311635611579e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,3.754460340132937e-05,299.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011291503906,0.0,0.0,2.7730373403755948e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,3.7544483348028734e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.00017809367273,286.0429077148437,294.1499938964844,295.1433410644531,289.3512268066406,295.1532592773437,295.5886535644531,284.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006610709824599,7.567822479792592e-10,0.0006610702257603,-0.0013285222230479,0.0,0.0,0.0,0.0,60.0,5.705333232879639,-0.0,-9.840610992739585e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,3.565311635611579e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,3.754460340132937e-05,299.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011291503906,0.0,0.0,2.7730373403755948e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,3.7544483348028734e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.00017809367273,286.0429077148437,294.1499938964844,295.1433410644531,289.3512268066406,295.1532592773437,295.5886535644531,284.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006610709824599,7.567822479792592e-10,0.0006610702257603,-0.0013285222230479,0.0,0.0,0.0,0.0,60.0,5.705333232879639,-0.0,-9.840610992739585e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,9.004244930110872e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,9.481942106503992e-05,299.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,7.003344217082486e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,9.481912275077776e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,0.0004497781046666,286.06005859375,294.1499938964844,295.125,289.35040283203125,295.1280822753906,295.5322265625,284.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00041594603681,5.8047322504251e-10,0.0004159454547334,-0.0011101281270384,0.0,0.0,0.0,0.0,60.0,5.223995685577393,-0.0,-6.276555808426565e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,3.8791629776824266e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,4.084961983608082e-05,299.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,3.017145172634628e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,4.084949250682257e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,0.0001937711203936,286.0711975097656,294.1499938964844,295.1066589355469,289.3496398925781,295.0920715332031,295.5185241699219,284.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000411390356021,5.15035847303835e-10,0.000411389832152,-0.0009426480391994,0.0,0.0,0.0,0.0,60.0,5.136119365692139,-0.0,-1.1649375686317852e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,2.8975977329537272e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,3.051322346436791e-05,299.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227966308594,0.0,0.0,2.253700949950144e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,3.0513128876918927e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,0.0001447401882614,286.0711975097656,294.1499938964844,295.08758544921875,289.348876953125,295.08941650390625,295.5182189941406,284.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003622998774517,4.398069131106296e-10,0.0003622994408942,-0.0007939604111015,0.0,0.0,0.0,0.0,60.0,4.458542823791504,-0.0,-6.4998406656968655e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,2.7329162548994645e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,2.8779042622772977e-05,299.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,2.125614628312178e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,2.87789516733028e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.985107421875,0.0,0.0,0.0001365140487905,286.0732116699219,294.1499938964844,295.07000732421875,289.3481750488281,295.0865478515625,295.5184020996094,284.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002860055246856,3.5901881467736985e-10,0.0002860051754396,-0.0006578614120371,0.0,0.0,0.0,0.0,60.0,3.876740694046021,-0.0,-5.782013534627595e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,1.7938784367288463e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,1.889048144221306e-05,299.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,1.3952473636891227e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,1.8890423234552145e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,8.960744162322953e-05,286.0740051269531,294.1499938964844,295.0333251953125,289.3467712402344,295.0824890136719,295.5194396972656,284.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001911533618113,2.3908447444043185e-10,0.0001911531289806,-0.0004374040872789,0.0,0.0,0.0,0.0,60.0,2.9681100845336914,-0.0,-2.4912221174844262e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,1.7938784367288463e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,1.889048144221306e-05,299.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,1.3952473636891227e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,1.8890423234552145e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,8.960744162322953e-05,286.0740051269531,294.1499938964844,295.0333251953125,289.3467712402344,295.0824890136719,295.5194396972656,284.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001911533618113,2.3908447444043185e-10,0.0001911531289806,-0.0004374040872789,0.0,0.0,0.0,0.0,60.0,2.9681100845336914,-0.0,-2.4912221174844262e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,1.1084697689511812e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,1.1672768778225873e-05,299.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,8.621484994364437e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,1.1672732398437802e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,5.537004835787229e-05,286.07550048828125,294.1499938964844,294.9966735839844,289.3453674316406,295.0805969238281,295.5201110839844,284.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001181177794933,1.4773522682975934e-10,0.0001181176266982,-0.0002702809288166,0.0,0.0,0.0,0.0,60.0,2.2883410453796387,-0.0,-9.51205003651978e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
