time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132720,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,1.1084697689511812e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,1.1672768778225873e-05,299.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,8.621484994364437e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,1.1672732398437802e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,5.537004835787229e-05,286.07550048828125,294.1499938964844,294.9966735839844,289.3453674316406,295.0805969238281,295.5201110839844,284.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001181177794933,1.4773522682975934e-10,0.0001181176266982,-0.0002702809288166,0.0,0.0,0.0,0.0,60.0,2.2883410453796387,-0.0,-9.51205003651978e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,6.160646989883389e-06,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,6.4874843701545615e-06,299.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,4.791643732460216e-06,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,6.4874643612711225e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,3.0773531761951745e-05,286.07598876953125,294.1499938964844,294.9599914550781,289.34393310546875,295.0799865722656,295.5203857421875,284.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.56478587188758e-05,8.210863239321853e-11,6.564777868334204e-05,-0.0001502172817708,0.0,0.0,0.0,0.0,60.0,1.7739819288253784,-0.0,-2.9381844179887635e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,6.160646989883389e-06,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,6.4874843701545615e-06,299.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,4.791643732460216e-06,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,6.4874643612711225e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,3.0773531761951745e-05,286.07598876953125,294.1499938964844,294.9599914550781,289.34393310546875,295.0799865722656,295.5203857421875,284.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.56478587188758e-05,8.210863239321853e-11,6.564777868334204e-05,-0.0001502172817708,0.0,0.0,0.0,0.0,60.0,1.7739819288253784,-0.0,-2.9381844179887635e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,3.9442634260922205e-06,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,4.153516329097329e-06,299.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284729003906,0.0,0.0,3.0677792892674915e-06,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,4.153503141424153e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,1.9702301869983785e-05,286.0761108398437,294.1499938964844,294.9416809082031,289.3431701660156,295.079833984375,295.5204467773437,284.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.203042408335023e-05,5.256921287166705e-11,4.203037315164693e-05,-9.6174975624308e-05,0.0,0.0,0.0,0.0,60.0,1.5394710302352903,-0.0,-1.2043652186655152e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,2.499802576494403e-06,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,2.632423274917528e-06,299.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284729003906,0.0,0.0,1.9443027667875867e-06,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,2.632415089465212e-06,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,1.2486961168178825e-05,286.0761413574219,294.1499938964844,294.92333984375,289.3423767089844,295.0798034667969,295.5204467773437,284.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.664432395249605e-05,3.332362510932717e-11,2.6644291210686788e-05,-6.0964084696024656e-05,0.0,0.0,0.0,0.0,60.0,1.3509141206741333,-0.0,-4.837687542225133e-11,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,9.36880837798526e-07,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,9.865846095635789e-07,299.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,7.286895424840623e-07,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,9.865815400189604e-07,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,4.679887297243113e-06,286.076171875,294.1499938964844,294.8866577148437,289.3406982421875,295.07977294921875,295.5204772949219,284.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.983749805542176e-06,1.2487009690143047e-11,9.98373707261635e-06,-2.284486981807277e-05,0.0,0.0,0.0,0.0,60.0,1.096176028251648,-0.0,-6.795087929833965e-12,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,9.36880837798526e-07,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,9.865846095635789e-07,299.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,7.286895424840623e-07,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,9.865815400189604e-07,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,4.679887297243113e-06,286.076171875,294.1499938964844,294.8866577148437,289.3406982421875,295.07977294921875,295.5204772949219,284.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.983749805542176e-06,1.2487009690143047e-11,9.98373707261635e-06,-2.284486981807277e-05,0.0,0.0,0.0,0.0,60.0,1.096176028251648,-0.0,-6.795087929833965e-12,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,1.7079125314012344e-07,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,1.798521509499551e-07,299.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,1.328384513499259e-07,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,1.798515825157665e-07,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,8.53132860356709e-07,286.076171875,294.1499938964844,294.8500061035156,289.3388061523437,295.07977294921875,295.5204772949219,284.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8203022591478657e-06,2.276664100298032e-12,1.820299985411112e-06,-4.165037353232037e-06,0.0,0.0,0.0,0.0,60.0,0.9355117678642272,-0.0,-2.2581752006506361e-13,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,1.7079125314012344e-07,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,1.798521509499551e-07,299.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,1.328384513499259e-07,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,1.798515825157665e-07,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,8.53132860356709e-07,286.076171875,294.1499938964844,294.8500061035156,289.3388061523437,295.07977294921875,295.5204772949219,284.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8203022591478657e-06,2.276664100298032e-12,1.820299985411112e-06,-4.165037353232037e-06,0.0,0.0,0.0,0.0,60.0,0.9355117678642272,-0.0,-2.2581752006506361e-13,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,3.243937340968728e-10,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,3.4160360651291905e-10,299.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,2.5230778577522983e-10,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,3.4160255180104555e-10,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,1.620404699309574e-09,286.076171875,294.1499938964844,294.8148498535156,289.3385925292969,295.07977294921875,295.5204772949219,284.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.5142966314793966e-09,4.3967214478836825e-15,3.514292412631903e-09,-8.004915841297588e-09,0.0,0.0,0.0,0.0,60.0,0.8162996768951416,-0.0,-8.146504289352861e-19,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,3.243937340968728e-10,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,3.4160360651291905e-10,299.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,2.5230778577522983e-10,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,3.4160255180104555e-10,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,1.620404699309574e-09,286.076171875,294.1499938964844,294.8148498535156,289.3385925292969,295.07977294921875,295.5204772949219,284.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.5142966314793966e-09,4.3967214478836825e-15,3.514292412631903e-09,-8.004915841297588e-09,0.0,0.0,0.0,0.0,60.0,0.8162996768951416,-0.0,-8.146504289352861e-19,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,1.0182074627884674e-10,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,1.0722258497741775e-10,299.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,7.919439409809215e-11,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,1.0722225191051038e-10,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,5.086128185283201e-10,286.0755615234375,294.1499938964844,294.7825927734375,289.3419494628906,295.0800170898437,295.5204162597656,284.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0961422880484404e-09,1.383480829727959e-15,1.0961408447585086e-09,-2.5012052429218556e-09,0.0,0.0,0.0,0.0,60.0,0.7402763962745667,-0.0,-8.02599583557822e-20,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,1.0182074627884674e-10,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,1.0722258497741775e-10,299.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,7.919439409809215e-11,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,1.0722225191051038e-10,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,5.086128185283201e-10,286.0755615234375,294.1499938964844,294.7825927734375,289.3419494628906,295.0800170898437,295.5204162597656,284.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0961422880484404e-09,1.383480829727959e-15,1.0961408447585086e-09,-2.5012052429218556e-09,0.0,0.0,0.0,0.0,60.0,0.7402763962745667,-0.0,-8.02599583557822e-20,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,5.6538655701654505e-11,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,5.9538166063966e-11,299.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,4.397477867956745e-11,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,5.95379856527245e-11,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,2.824206979390453e-10,286.0754699707031,294.1499938964844,294.7674865722656,289.3448791503906,295.0800476074219,295.5204162597656,284.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.148362374780443e-10,7.807334550112197e-16,6.148354603219275e-10,-1.3978794788371827e-09,0.0,0.0,0.0,0.0,60.0,0.7086074948310852,-0.0,-2.474670099343784e-20,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,3.12113841716144e-11,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,3.2867222832244636e-11,299.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279846191406,0.0,0.0,2.4275670015838635e-11,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,3.286712221828303e-11,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874572753906,0.0,0.0,1.5590644053542488e-10,286.0754089355469,294.1499938964844,294.7530212402344,289.3486022949219,295.080078125,295.5204162597656,284.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.388626323985733e-10,4.0541350018997405e-16,3.3886224382051456e-10,-7.716933203560923e-10,0.0,0.0,0.0,0.0,60.0,0.679241955280304,-0.0,-7.541408068026654e-21,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,1.5094030192397412e-11,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,1.5894804569760446e-11,299.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,1.1739872962657216e-11,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,1.5894755997503118e-11,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874572753906,0.0,0.0,7.539737584272288e-11,286.07537841796875,294.1499938964844,294.73651123046875,289.3541259765625,295.080078125,295.5204162597656,284.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6185028317572403e-10,1.849732947810506e-16,1.6185010276448248e-10,-3.69164143698697e-10,0.0,0.0,0.0,0.0,60.0,0.6465680003166199,-0.0,-1.763746975386957e-21,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,8.442423843346702e-12,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,8.890314699694368e-12,299.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,6.566369843696851e-12,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,8.890286944118753e-12,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,4.217141566509319e-11,286.07537841796875,294.1499938964844,294.7259826660156,289.3583984375,295.0801086425781,295.5204162597656,284.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-9.42542155435433e-11,9.974150443609307e-17,9.425411839902864e-11,-2.1268425909326536e-10,0.0,0.0,0.0,0.0,60.0,0.6247915029525757,-0.0,-5.5177324088677855e-22,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,2.6684965348522386e-08,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,2.81006684588192e-08,299.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,2.07551007491702e-08,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,2.8100581417334083e-08,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,1.3329616876944788e-07,286.07525634765625,294.1499938964844,294.70123291015625,289.3711242675781,295.08013916015625,295.5203857421875,284.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.843451909484429e-07,3.556603796195379e-13,2.843448214662203e-07,-6.506526801786094e-07,0.0,0.0,0.0,0.0,60.0,0.5783979892730713,-0.0,-5.512640769079124e-15,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,2.6684965348522386e-08,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,2.81006684588192e-08,299.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,2.07551007491702e-08,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,2.8100581417334083e-08,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,1.3329616876944788e-07,286.07525634765625,294.1499938964844,294.70123291015625,289.3711242675781,295.08013916015625,295.5203857421875,284.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.843451909484429e-07,3.556603796195379e-13,2.843448214662203e-07,-6.506526801786094e-07,0.0,0.0,0.0,0.0,60.0,0.5783979892730713,-0.0,-5.512640769079124e-15,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,2.7152395887242164e-07,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,2.859289622847428e-07,299.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,2.111865882170605e-07,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,2.8592805279004097e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,1.3563106904257438e-06,286.07525634765625,294.1499938964844,294.6785583496094,289.3865661621094,295.08013916015625,295.5203857421875,284.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.893695409511565e-06,3.6191898002829737e-12,2.893691771532758e-06,-6.621214652113849e-06,0.0,0.0,0.0,0.0,60.0,0.5476138591766357,-0.0,-5.707457076398192e-13,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,2.7152395887242164e-07,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,2.859289622847428e-07,299.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,2.111865882170605e-07,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,2.8592805279004097e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,1.3563106904257438e-06,286.07525634765625,294.1499938964844,294.6785583496094,289.3865661621094,295.08013916015625,295.5203857421875,284.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.893695409511565e-06,3.6191898002829737e-12,2.893691771532758e-06,-6.621214652113849e-06,0.0,0.0,0.0,0.0,60.0,0.5476138591766357,-0.0,-5.707457076398192e-13,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,1.971473921003053e-06,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,2.0760655843332643e-06,299.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,1.5333780538639985e-06,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99560546875,0.0,0.0,2.0760589904966764e-06,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,9.847864930634389e-06,286.07568359375,294.1499938964844,294.6578369140625,289.4045715332031,295.0795593261719,295.5205383300781,284.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1007119357818738e-05,2.6274753206489976e-11,2.1007092072977684e-05,-4.806967626791448e-05,0.0,0.0,0.0,0.0,60.0,0.6015850305557251,-0.0,-3.008904930767997e-11,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,1.971473921003053e-06,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,2.0760655843332643e-06,299.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,1.5333780538639985e-06,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99560546875,0.0,0.0,2.0760589904966764e-06,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,9.847864930634389e-06,286.07568359375,294.1499938964844,294.6578369140625,289.4045715332031,295.0795593261719,295.5205383300781,284.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1007119357818738e-05,2.6274753206489976e-11,2.1007092072977684e-05,-4.806967626791448e-05,0.0,0.0,0.0,0.0,60.0,0.6015850305557251,-0.0,-3.008904930767997e-11,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,2.930074288087781e-06,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020446777344,0.0,0.0,3.0855219392833533e-06,299.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,2.278960664625629e-06,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,3.0855123895889847e-06,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,1.463624539610464e-05,286.0760192871094,294.1499938964844,294.6481018066406,289.4144287109375,295.0791320800781,295.5206604003906,284.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.122166162938811e-05,3.905058915121273e-11,3.122162524960004e-05,-7.144307892303914e-05,0.0,0.0,0.0,0.0,60.0,0.644754946231842,-0.0,-6.646357075812404e-11,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,4.400939360493794e-06,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,4.6344198381120805e-06,299.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285949707031,0.0,0.0,3.422973804845242e-06,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,4.634405286196852e-06,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,2.1983478291076608e-05,286.0762023925781,294.1499938964844,294.6387939453125,289.4248962402344,295.0788879394531,295.5207214355469,284.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.689775596489199e-05,5.865673224914048e-11,4.689769775723107e-05,-0.0001073118837666,0.0,0.0,0.0,0.0,60.0,0.6973243951797485,-0.0,-1.4993986607869658e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,8.824146789265797e-06,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,9.292289178119972e-06,299.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,6.8632671172963455e-06,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,9.292260074289516e-06,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,4.4078187784180045e-05,286.077392578125,294.1499938964844,294.6212463378906,289.4473571777344,295.0773010253906,295.5211486816406,284.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-9.402645082445817e-05,1.1760388496373508e-10,9.402632713317872e-05,-0.0002151563676306,0.0,0.0,0.0,0.0,60.0,0.9176610112190248,-0.0,-6.027979781997317e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,8.824146789265797e-06,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,9.292289178119972e-06,299.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,6.8632671172963455e-06,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,9.292260074289516e-06,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,4.4078187784180045e-05,286.077392578125,294.1499938964844,294.6212463378906,289.4473571777344,295.0773010253906,295.5211486816406,284.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-9.402645082445817e-05,1.1760388496373508e-10,9.402632713317872e-05,-0.0002151563676306,0.0,0.0,0.0,0.0,60.0,0.9176610112190248,-0.0,-6.027979781997317e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,1.46454576679389e-05,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,1.5422434444190003e-05,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,1.1390980944270268e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,1.542238715046551e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,7.315667608054355e-05,286.0801696777344,294.1499938964844,294.60504150390625,289.4717712402344,295.07330322265625,295.5216979980469,284.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560572418384,1.9518883731528547e-10,0.0001560570526635,-0.0003570977132767,0.0,0.0,0.0,0.0,60.0,1.262421488761902,-0.0,-1.660474535647438e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,1.46454576679389e-05,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,1.5422434444190003e-05,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,1.1390980944270268e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,1.542238715046551e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,7.315667608054355e-05,286.0801696777344,294.1499938964844,294.60504150390625,289.4717712402344,295.07330322265625,295.5216979980469,284.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560572418384,1.9518883731528547e-10,0.0001560570526635,-0.0003570977132767,0.0,0.0,0.0,0.0,60.0,1.262421488761902,-0.0,-1.660474535647438e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,2.3609138224856e-05,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,2.486166158632841e-05,299.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,1.8362776245339774e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,2.4861583369784057e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,0.0001179318715003,286.0818786621094,294.1499938964844,294.58990478515625,289.4979248046875,295.067138671875,295.51873779296875,284.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002515703672543,3.1465222094517737e-10,0.0002515700471121,-0.0005756561295129,0.0,0.0,0.0,0.0,60.0,1.814427375793457,-0.0,-4.315056312265142e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,2.3609138224856e-05,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,2.486166158632841e-05,299.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,1.8362776245339774e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,2.4861583369784057e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,0.0001179318715003,286.0818786621094,294.1499938964844,294.58990478515625,289.4979248046875,295.067138671875,295.51873779296875,284.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002515703672543,3.1465222094517737e-10,0.0002515700471121,-0.0005756561295129,0.0,0.0,0.0,0.0,60.0,1.814427375793457,-0.0,-4.315056312265142e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,3.538810051395558e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,3.726552677107975e-05,299.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,2.752424734353553e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,3.726541035575792e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001767698995536,286.0819702148437,294.1499938964844,294.5757141113281,289.5256042480469,295.059814453125,295.5128479003906,284.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003733629127964,4.679115428452008e-10,0.0003733624471351,-0.0008567847544327,0.0,0.0,0.0,0.0,60.0,2.527506113052368,-0.0,-9.694837821427882e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,3.538810051395558e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,3.726552677107975e-05,299.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,2.752424734353553e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,3.726541035575792e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001767698995536,286.0819702148437,294.1499938964844,294.5757141113281,289.5256042480469,295.059814453125,295.5128479003906,284.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003733629127964,4.679115428452008e-10,0.0003733624471351,-0.0008567847544327,0.0,0.0,0.0,0.0,60.0,2.527506113052368,-0.0,-9.694837821427882e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,2.673336712177843e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,2.815163679770194e-05,299.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,2.0792745999642648e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,2.815154948621057e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,0.0001335379638476,286.0838928222656,294.1499938964844,294.56890869140625,289.5399780273437,295.05731201171875,295.50909423828125,284.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005532042705453,6.25061613579447e-10,0.0005532036884687,-0.0010900935158133,0.0,0.0,0.0,0.0,60.0,3.280540943145752,-0.0,-5.532648117423378e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,9.001990110846236e-05,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124572753906,0.0,0.0,9.479567233938724e-05,299.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,7.001589983701706e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,9.479538130108268e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,0.0004496655601542,286.21795654296875,294.1499938964844,294.5622253417969,289.5546264648437,294.8663024902344,295.37506103515625,284.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008848630241118,1.0220601032173704e-09,0.0008848620345816,-0.001802148646675,0.0,0.0,0.0,0.0,60.0,6.874265193939209,-0.0,-6.27338749836781e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,9.001557191368192e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,9.479111031396316e-05,299.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,7.001253106864169e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,9.47908265516162e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.000449643965112,286.2200622558594,294.1499938964844,294.5533752441406,289.5750427246094,294.8510437011719,295.36395263671875,284.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009254211909137,1.057270826443357e-09,0.0009254201431758,-0.0018541597528383,0.0,0.0,0.0,0.0,60.0,6.359347343444824,-0.0,-6.272776431615057e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,9.004591265693307e-05,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,9.48230517678894e-05,299.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.139404296875,0.0,0.0,7.003612699918449e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005249023437,0.0,0.0,9.482276800554246e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,0.0004497955087572,286.210693359375,294.1499938964844,294.5492553710937,289.5848083496094,294.8486022949219,295.3581237792969,284.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272262152284,1.1966807544894211e-09,0.0010272250510752,-0.0021188643295317,0.0,0.0,0.0,0.0,60.0,7.433700561523437,-0.0,-6.277002029264622e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997619628906,0.0,0.0,9.034122922457756e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09930419921875,0.0,0.0,9.513403347227722e-05,299.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,7.026581442914903e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,9.513374970993028e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,0.0004512706946115,286.19500732421875,294.1499938964844,294.53662109375,289.61590576171875,294.86383056640625,295.3304748535156,284.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625695529393,1.4966127226401227e-09,0.0009625680395402,-0.0029720396269112,0.0,0.0,0.0,0.0,60.0,6.362866401672363,-0.0,-6.318230560964366e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997619628906,0.0,0.0,9.034122922457756e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09930419921875,0.0,0.0,9.513403347227722e-05,299.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,7.026581442914903e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,9.513374970993028e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,0.0004512706946115,286.19500732421875,294.1499938964844,294.53662109375,289.61590576171875,294.86383056640625,295.3304748535156,284.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625695529393,1.4966127226401227e-09,0.0009625680395402,-0.0029720396269112,0.0,0.0,0.0,0.0,60.0,6.362866401672363,-0.0,-6.318230560964366e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
