time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135060,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,9.06612112885341e-05,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,9.547099034534769e-05,299.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190185546875,0.0,0.0,7.051468855934218e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,9.547071385895832e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,0.0004528691060841,286.1793518066406,294.1499938964844,294.5240783691406,289.64776611328125,294.85809326171875,295.2914428710937,284.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660567739047,1.895269940987987e-09,0.0009660548530519,-0.0040166107937693,0.0,0.0,0.0,0.0,60.0,7.88746452331543,-0.0,-6.363055859992528e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,9.06612112885341e-05,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,9.547099034534769e-05,299.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190185546875,0.0,0.0,7.051468855934218e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,9.547071385895832e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,0.0004528691060841,286.1793518066406,294.1499938964844,294.5240783691406,289.64776611328125,294.85809326171875,295.2914428710937,284.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660567739047,1.895269940987987e-09,0.0009660548530519,-0.0040166107937693,0.0,0.0,0.0,0.0,60.0,7.88746452331543,-0.0,-6.363055859992528e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,9.101602336158976e-05,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07958984375,0.0,0.0,9.584462532075122e-05,299.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,7.079064380377531e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712890625,0.0,0.0,9.584434155840428e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,0.000454641500255,286.1637878417969,294.1499938964844,294.511474609375,289.6801147460937,294.8522033691406,295.2396850585937,284.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698366629891,2.3372421775746943e-09,0.0009698343346826,-0.0051747476682066,0.0,0.0,0.0,0.0,60.0,7.122713088989258,-0.0,-6.412946618183923e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,9.101602336158976e-05,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07958984375,0.0,0.0,9.584462532075122e-05,299.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,7.079064380377531e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712890625,0.0,0.0,9.584434155840428e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,0.000454641500255,286.1637878417969,294.1499938964844,294.511474609375,289.6801147460937,294.8522033691406,295.2396850585937,284.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698366629891,2.3372421775746943e-09,0.0009698343346826,-0.0051747476682066,0.0,0.0,0.0,0.0,60.0,7.122713088989258,-0.0,-6.412946618183923e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,9.112998668570071e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,9.596462768968196e-05,299.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10369873046875,0.0,0.0,7.087927951943129e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,9.59643512032926e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.0004552107711788,286.1560363769531,294.1499938964844,294.50506591796875,289.6964416503906,294.8492126464844,295.21173095703125,284.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710532031022,2.47918463536223e-09,0.0009710507001727,-0.0055466843768954,0.0,0.0,0.0,0.0,60.0,7.890661716461182,-0.0,-6.429010568353989e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,9.123228664975612e-05,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697021484375,0.0,0.0,9.607234824215992e-05,299.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985717773437,0.0,0.0,7.095884211594239e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,9.60720790317282e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,0.0004557217762339,286.1482849121094,294.1499938964844,294.4985656738281,289.7128295898437,294.84619140625,295.1817321777344,284.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721406386233,2.60658916673151e-09,0.0009721380192786,-0.0058805295266211,0.0,0.0,0.0,0.0,60.0,7.799680233001709,-0.0,-6.443446665116427e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602722167969,0.0,0.0,9.139500616583972e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.059814453125,0.0,0.0,9.624370431993157e-05,299.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,7.10854001226835e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,9.624342783354224e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.0004565346171148,286.13287353515625,294.1499938964844,294.4851989746094,289.7456359863281,294.8400573730469,295.120361328125,284.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097387394635,2.809230847944377e-09,0.0009738710941746,-0.0064115156419575,0.0,0.0,0.0,0.0,60.0,7.000557899475098,-0.0,-6.466440538588358e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602722167969,0.0,0.0,9.139500616583972e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.059814453125,0.0,0.0,9.624370431993157e-05,299.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,7.10854001226835e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,9.624342783354224e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.0004565346171148,286.13287353515625,294.1499938964844,294.4851989746094,289.7456359863281,294.8400573730469,295.120361328125,284.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097387394635,2.809230847944377e-09,0.0009738710941746,-0.0064115156419575,0.0,0.0,0.0,0.0,60.0,7.000557899475098,-0.0,-6.466440538588358e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,9.148004755843432e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,9.633324953028932e-05,299.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,7.115154585335404e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,9.63329803198576e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,0.0004569594748318,286.1176147460937,294.1499938964844,294.4711608886719,289.77838134765625,294.833740234375,295.0600280761719,284.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747794247232,2.915089947208571e-09,0.0009747765143401,-0.0066888979636132,0.0,0.0,0.0,0.0,60.0,7.934703826904297,-0.0,-6.478469316562041e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,9.148004755843432e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,9.633324953028932e-05,299.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,7.115154585335404e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,9.63329803198576e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,0.0004569594748318,286.1176147460937,294.1499938964844,294.4711608886719,289.77838134765625,294.833740234375,295.0600280761719,284.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747794247232,2.915089947208571e-09,0.0009747765143401,-0.0066888979636132,0.0,0.0,0.0,0.0,60.0,7.934703826904297,-0.0,-6.478469316562041e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,9.151527046924456e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,9.637033508624882e-05,299.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,7.117893255781382e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,9.637006587581708e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,0.0004571354074869,286.1024169921875,294.1499938964844,294.45623779296875,289.810791015625,294.8273010253906,295.00244140625,284.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751539910212,2.958870704006244e-09,0.0009751510224305,-0.0068036159500479,0.0,0.0,0.0,0.0,60.0,7.064193248748779,-0.0,-6.483447378968776e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,9.151527046924456e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,9.637033508624882e-05,299.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,7.117893255781382e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,9.637006587581708e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,0.0004571354074869,286.1024169921875,294.1499938964844,294.45623779296875,289.810791015625,294.8273010253906,295.00244140625,284.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751539910212,2.958870704006244e-09,0.0009751510224305,-0.0068036159500479,0.0,0.0,0.0,0.0,60.0,7.064193248748779,-0.0,-6.483447378968776e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,9.155320003628732e-05,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,9.641027281759308e-05,299.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,7.120842928998172e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,9.641001088311896e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.015625,0.0,0.0,0.000457324902527,286.0873718261719,294.1499938964844,294.4402770996094,289.8427429199219,294.8206787109375,294.9482421875,284.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975557253696,3.006031867869296e-09,0.0009755542851053,-0.0069271917454898,0.0,0.0,0.0,0.0,60.0,8.091870307922363,-0.0,-6.488811266081029e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,9.155320003628732e-05,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,9.641027281759308e-05,299.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,7.120842928998172e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,9.641001088311896e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.015625,0.0,0.0,0.000457324902527,286.0873718261719,294.1499938964844,294.4402770996094,289.8427429199219,294.8206787109375,294.9482421875,284.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975557253696,3.006031867869296e-09,0.0009755542851053,-0.0069271917454898,0.0,0.0,0.0,0.0,60.0,8.091870307922363,-0.0,-6.488811266081029e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,9.158768807537854e-05,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,9.644659439800309e-05,299.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,7.12352484697476e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,9.644633246352896e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01080322265625,0.0,0.0,0.0004574971972033,286.0798645019531,294.1499938964844,294.4317932128906,289.8584289550781,294.8173217773437,294.9216003417969,284.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759240783751,3.048958863161033e-09,0.0009759210515767,-0.0070396731607615,0.0,0.0,0.0,0.0,60.0,8.156135559082031,-0.0,-6.49369624738938e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,9.164244693238288e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204467773437,0.0,0.0,9.650424908613786e-05,299.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,7.127783464966342e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,9.650398715166376e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,0.0004577707441058,286.0724182128906,294.1499938964844,294.4230041503906,289.8739624023437,294.8139038085937,294.89520263671875,284.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765070863068,3.1171329961665606e-09,0.0009765039430931,-0.0072183073498308,0.0,0.0,0.0,0.0,60.0,8.10805892944336,-0.0,-6.501457505692089e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,9.176236198982224e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,9.6630523330532e-05,299.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,7.137109787436202e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,9.66302613960579e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.0004583697591442,286.0611267089844,294.1499938964844,294.408935546875,289.8970642089844,294.8086242675781,294.8550109863281,284.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777841623872,3.266467984985865e-09,0.0009777809027582,-0.0076096029952168,0.0,0.0,0.0,0.0,60.0,7.436300277709961,-0.0,-6.518475004213542e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,9.180737106362358e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,9.667792619438842e-05,299.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,7.140610978240147e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,9.667766425991432e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,0.0004585946153383,286.0575561523437,294.1499938964844,294.404296875,289.9042358398437,294.8069152832031,294.8422546386719,284.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782635606825,3.322529140703523e-09,0.0009782603010535,-0.0077564963139593,0.0,0.0,0.0,0.0,60.0,7.287078857421875,-0.0,-6.524869178292647e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,9.202956425724552e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,9.69118918874301e-05,299.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,7.157892105169594e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,9.69116372289136e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,0.0004597045190166,286.0428161621094,294.1499938964844,294.3838806152344,289.93341064453125,294.7996826171875,294.78826904296875,284.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806301677599,3.599267328624478e-09,0.0009806265588849,-0.0084816087037324,0.0,0.0,0.0,0.0,60.0,7.211169242858887,-0.0,-6.556478382435671e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,9.202956425724552e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,9.69118918874301e-05,299.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,7.157892105169594e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,9.69116372289136e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,0.0004597045190166,286.0428161621094,294.1499938964844,294.3838806152344,289.93341064453125,294.7996826171875,294.78826904296875,284.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806301677599,3.599267328624478e-09,0.0009806265588849,-0.0084816087037324,0.0,0.0,0.0,0.0,60.0,7.211169242858887,-0.0,-6.556478382435671e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,9.22590188565664e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,9.715351916383952e-05,299.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,7.175737846409902e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,9.715326450532302e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,0.0004608507151715,286.0281677246094,294.1499938964844,294.36163330078125,289.96124267578125,294.7920837402344,294.7335510253906,284.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830743074417,3.8850616057573015e-09,0.000983070465736,-0.0092304367572069,0.0,0.0,0.0,0.0,60.0,7.755736351013184,-0.0,-6.589203138673838e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,9.22590188565664e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,9.715351916383952e-05,299.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,7.175737846409902e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,9.715326450532302e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,0.0004608507151715,286.0281677246094,294.1499938964844,294.36163330078125,289.96124267578125,294.7920837402344,294.7335510253906,284.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830743074417,3.8850616057573015e-09,0.000983070465736,-0.0092304367572069,0.0,0.0,0.0,0.0,60.0,7.755736351013184,-0.0,-6.589203138673838e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,9.24591950024478e-05,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,9.736431093188004e-05,299.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,7.191306940512732e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,9.736406354932114e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0004618506645783,286.013671875,294.1499938964844,294.3373107910156,289.98748779296875,294.7841186523437,294.6811218261719,284.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852094808593,4.134383946308162e-09,0.000985205406323,-0.0098836859688162,0.0,0.0,0.0,0.0,60.0,8.083233833312988,-0.0,-6.617817405185633e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,9.24591950024478e-05,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,9.736431093188004e-05,299.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,7.191306940512732e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,9.736406354932114e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0004618506645783,286.013671875,294.1499938964844,294.3373107910156,289.98748779296875,294.7841186523437,294.6811218261719,284.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852094808593,4.134383946308162e-09,0.000985205406323,-0.0098836859688162,0.0,0.0,0.0,0.0,60.0,8.083233833312988,-0.0,-6.617817405185633e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,9.255220356862992e-05,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,9.746225259732456e-05,299.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,7.198540697572753e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,9.746200521476568e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,0.0004623152781277,286.00640869140625,294.1499938964844,294.3243408203125,289.9999694824219,294.78009033203125,294.655029296875,284.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862002916634,4.250219287627033e-09,0.0009861961007118,-0.0101871835067868,0.0,0.0,0.0,0.0,60.0,8.192580223083496,-0.0,-6.631132265511043e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,9.257058263756336e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,9.748160664457828e-05,299.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,7.19997042324394e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,9.74813592620194e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,0.000462407071609,285.99932861328125,294.1499938964844,294.31072998046875,290.0119934082031,294.775634765625,294.6307983398437,284.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863934246823,4.2730703420090785e-09,0.0009863891173154,-0.0102470573037862,0.0,0.0,0.0,0.0,60.0,8.235437393188477,-0.0,-6.633761273633354e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,9.266170673072338e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617919921875,0.0,0.0,9.757756197359412e-05,299.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,7.207057205960155e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,9.757731459103523e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.0004628622846212,285.9850158691406,294.1499938964844,294.2817077636719,290.03448486328125,294.76708984375,294.5802307128906,284.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873670060187,4.386519592003424e-09,0.0009873625822365,-0.0105442954227328,0.0,0.0,0.0,0.0,60.0,8.347478866577148,-0.0,-6.646817496402947e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,9.266170673072338e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617919921875,0.0,0.0,9.757756197359412e-05,299.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,7.207057205960155e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,9.757731459103523e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.0004628622846212,285.9850158691406,294.1499938964844,294.2817077636719,290.03448486328125,294.76708984375,294.5802307128906,284.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873670060187,4.386519592003424e-09,0.0009873625822365,-0.0105442954227328,0.0,0.0,0.0,0.0,60.0,8.347478866577148,-0.0,-6.646817496402947e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,9.262155799660832e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,9.753528138389812e-05,299.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,7.203934364952147e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,9.753504127729684e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,0.0004626617883332,285.9708251953125,294.1499938964844,294.25,290.0548095703125,294.7581481933594,294.53302001953125,284.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869368514046,4.336407677385523e-09,0.0009869325440376,-0.0104130022227764,0.0,0.0,0.0,0.0,60.0,8.41363525390625,-0.0,-6.64104859993131e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,9.262155799660832e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,9.753528138389812e-05,299.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,7.203934364952147e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,9.753504127729684e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,0.0004626617883332,285.9708251953125,294.1499938964844,294.25,290.0548095703125,294.7581481933594,294.53302001953125,284.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869368514046,4.336407677385523e-09,0.0009869325440376,-0.0104130022227764,0.0,0.0,0.0,0.0,60.0,8.41363525390625,-0.0,-6.64104859993131e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,9.249529102817178e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424743652344,0.0,0.0,9.740230598254128e-05,299.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,7.194112549768761e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354858398437,0.0,0.0,9.740206587594002e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,0.0004620310792233,285.956787109375,294.1499938964844,294.2109375,290.0738525390625,294.7486877441406,294.4881286621094,284.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855892276391,4.178991819259181e-09,0.0009855850366875,-0.0100005641579627,0.0,0.0,0.0,0.0,60.0,8.454965591430664,-0.0,-6.622943260481406e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,9.249529102817178e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424743652344,0.0,0.0,9.740230598254128e-05,299.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,7.194112549768761e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354858398437,0.0,0.0,9.740206587594002e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,0.0004620310792233,285.956787109375,294.1499938964844,294.2109375,290.0738525390625,294.7486877441406,294.4881286621094,284.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855892276391,4.178991819259181e-09,0.0009855850366875,-0.0100005641579627,0.0,0.0,0.0,0.0,60.0,8.454965591430664,-0.0,-6.622943260481406e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,9.23113984754309e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,9.72086563706398e-05,299.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95721435546875,0.0,0.0,7.179809472290799e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,9.720841626403852e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,0.0004611125041265,285.94293212890625,294.1499938964844,294.1605224609375,290.0926513671875,294.7385559082031,294.4451904296875,284.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836291428655,3.9497840553792685e-09,0.0009836251847445,-0.0094000166282057,0.0,0.0,0.0,0.0,60.0,8.483513832092285,-0.0,-6.596624757548852e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,9.23113984754309e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,9.72086563706398e-05,299.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95721435546875,0.0,0.0,7.179809472290799e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,9.720841626403852e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,0.0004611125041265,285.94293212890625,294.1499938964844,294.1605224609375,290.0926513671875,294.7385559082031,294.4451904296875,284.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836291428655,3.9497840553792685e-09,0.0009836251847445,-0.0094000166282057,0.0,0.0,0.0,0.0,60.0,8.483513832092285,-0.0,-6.596624757548852e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,9.220070205628872e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,9.709208825370295e-05,299.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,7.171199831645936e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,9.709185542305931e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,0.0004605595895554,285.9360656738281,294.1499938964844,294.1312866210937,290.1018371582031,294.7330627441406,294.4242858886719,284.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824485750868,3.8118250778040874e-09,0.0009824447333812,-0.0090385451912879,0.0,0.0,0.0,0.0,60.0,8.493976593017578,-0.0,-6.580809497336304e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,9.208638948621228e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,9.697170025901868e-05,299.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,7.162307883845642e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,9.697147470433264e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,0.0004599885724019,285.92926025390625,294.1499938964844,294.0995178222656,290.11090087890625,294.7273864746094,294.40350341796875,284.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812294738367,3.669347048429472e-09,0.0009812257485464,-0.0086652310565114,0.0,0.0,0.0,0.0,60.0,8.503301620483398,-0.0,-6.564495436123252e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,9.189041884383188e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,9.676533954916522e-05,299.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,7.147066207835451e-05,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,9.676510671852157e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,0.0004590096941683,285.9178771972656,294.1499938964844,294.04071044921875,290.12567138671875,294.7173767089844,294.3688049316406,284.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979142030701,3.425115524535726e-09,0.0009791386546567,-0.0080252951011061,0.0,0.0,0.0,0.0,60.0,8.516793251037598,-0.0,-6.536577501492502e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,9.18542718864046e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,9.67272717389278e-05,299.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,7.144254050217569e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,9.672703890828416e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013061523437,0.0,0.0,0.0004588291340041,285.91571044921875,294.1499938964844,294.0287780761719,290.12841796875,294.7154235839844,294.3622131347656,284.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787570452317,3.380063784419462e-09,0.0009787536691874,-0.007907249033451,0.0,0.0,0.0,0.0,60.0,8.519246101379395,-0.0,-6.53143459317107e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,9.16421486181207e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,9.650389256421477e-05,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,7.127755816327408e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,9.650366700952873e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,0.0004577695799525,285.9023742675781,294.1499938964844,293.9491271972656,290.1449279785156,294.7022705078125,294.3207702636719,284.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764959104359,3.1156932589482267e-09,0.0009764928254298,-0.0072145336307585,0.0,0.0,0.0,0.0,60.0,8.532248497009277,-0.0,-6.501293370320127e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
