time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137400,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,9.16421486181207e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,9.650389256421477e-05,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,7.127755816327408e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,9.650366700952873e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,0.0004577695799525,285.9023742675781,294.1499938964844,293.9491271972656,290.1449279785156,294.7022705078125,294.3207702636719,284.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764959104359,3.1156932589482267e-09,0.0009764928254298,-0.0072145336307585,0.0,0.0,0.0,0.0,60.0,8.532248497009277,-0.0,-6.501293370320127e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,9.148906246991828e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952331542969,0.0,0.0,9.63426791713573e-05,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,7.115847984096035e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886413574219,0.0,0.0,9.634245361667126e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,0.0004570048768073,285.8891296386719,294.1499938964844,293.8613586425781,290.16021728515625,294.6879577636719,294.27801513671875,284.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748636512085,2.9248712341001237e-09,0.0009748606826178,-0.0067145270295441,0.0,0.0,0.0,0.0,60.0,8.545372009277344,-0.0,-6.479581315943507e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,9.148906246991828e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952331542969,0.0,0.0,9.63426791713573e-05,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,7.115847984096035e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886413574219,0.0,0.0,9.634245361667126e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,0.0004570048768073,285.8891296386719,294.1499938964844,293.8613586425781,290.16021728515625,294.6879577636719,294.27801513671875,284.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748636512085,2.9248712341001237e-09,0.0009748606826178,-0.0067145270295441,0.0,0.0,0.0,0.0,60.0,8.545372009277344,-0.0,-6.479581315943507e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,9.140023030340672e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,9.624913218431176e-05,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088439941406,0.0,0.0,7.108938734745607e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87945556640625,0.0,0.0,9.624891390558332e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,0.000456561188912,285.87603759765625,294.1499938964844,293.76629638671875,290.1741027832031,294.6724548339844,294.233154296875,284.7481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739157394506,2.814118493787987e-09,0.0009739129454828,-0.0064243227243423,0.0,0.0,0.0,0.0,60.0,8.559884071350098,-0.0,-6.466996183007724e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,9.140023030340672e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,9.624913218431176e-05,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088439941406,0.0,0.0,7.108938734745607e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87945556640625,0.0,0.0,9.624891390558332e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,0.000456561188912,285.87603759765625,294.1499938964844,293.76629638671875,290.1741027832031,294.6724548339844,294.233154296875,284.7481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739157394506,2.814118493787987e-09,0.0009739129454828,-0.0064243227243423,0.0,0.0,0.0,0.0,60.0,8.559884071350098,-0.0,-6.466996183007724e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,9.138316090684384e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,9.62311532930471e-05,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,7.107610872481018e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,9.623093501431867e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,0.0004564759146887,285.8695678710937,294.1499938964844,293.7162780761719,290.18048095703125,294.6640625,294.2089538574219,284.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737341315485,2.792805764428863e-09,0.0009737313375808,-0.0063684764318168,0.0,0.0,0.0,0.0,60.0,8.568031311035156,-0.0,-6.464575363906988e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771057128906,0.0,0.0,9.13736948859878e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,9.622118523111568e-05,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,7.106874545570463e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,9.622096695238724e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,0.0004564286500681,285.86309814453125,294.1499938964844,293.6647644042969,290.1864013671875,294.6553039550781,294.1837158203125,284.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736332576721,2.780971453120173e-09,0.0009736305219121,-0.0063374661840498,0.0,0.0,0.0,0.0,60.0,8.576374053955078,-0.0,-6.463231727593667e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,9.136059088632464e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,9.620738273952156e-05,299.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,7.105854456312954e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,9.620716446079314e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,0.0004563632246572,285.8503112792969,294.1499938964844,293.5575866699219,290.1968994140625,294.6367492675781,294.12994384765625,284.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734921040944,2.764565909529892e-09,0.0009734893101267,-0.0062944795936346,0.0,0.0,0.0,0.0,60.0,8.592228889465332,-0.0,-6.461369395083238e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,9.136059088632464e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,9.620738273952156e-05,299.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,7.105854456312954e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,9.620716446079314e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,0.0004563632246572,285.8503112792969,294.1499938964844,293.5575866699219,290.1968994140625,294.6367492675781,294.12994384765625,284.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734921040944,2.764565909529892e-09,0.0009734893101267,-0.0062944795936346,0.0,0.0,0.0,0.0,60.0,8.592228889465332,-0.0,-6.461369395083238e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,9.132954437518492e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,9.617468458600342e-05,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,7.103439565980807e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521728515625,0.0,0.0,9.61744735832326e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.0004562081594485,285.8376159667969,294.1499938964844,293.445556640625,290.2054748535156,294.6166687011719,294.0721435546875,284.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731616009958,2.7258066914725987e-09,0.0009731588652357,-0.0061929170042276,0.0,0.0,0.0,0.0,60.0,8.605240821838379,-0.0,-6.456969714463412e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,9.132954437518492e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,9.617468458600342e-05,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,7.103439565980807e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521728515625,0.0,0.0,9.61744735832326e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.0004562081594485,285.8376159667969,294.1499938964844,293.445556640625,290.2054748535156,294.6166687011719,294.0721435546875,284.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731616009958,2.7258066914725987e-09,0.0009731588652357,-0.0061929170042276,0.0,0.0,0.0,0.0,60.0,8.605240821838379,-0.0,-6.456969714463412e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,9.12423274712637e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,9.60828401730396e-05,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,7.096656190697104e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,9.608262917026876e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0004557725333143,285.8250732421875,294.1499938964844,293.3295288085937,290.2120361328125,294.59490966796875,294.0122375488281,284.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972231500782,2.6170718925300207e-09,0.0009722288814373,-0.0059079970233142,0.0,0.0,0.0,0.0,60.0,8.611693382263184,-0.0,-6.444635403113352e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,9.12423274712637e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,9.60828401730396e-05,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,7.096656190697104e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,9.608262917026876e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0004557725333143,285.8250732421875,294.1499938964844,293.3295288085937,290.2120361328125,294.59490966796875,294.0122375488281,284.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972231500782,2.6170718925300207e-09,0.0009722288814373,-0.0059079970233142,0.0,0.0,0.0,0.0,60.0,8.611693382263184,-0.0,-6.444635403113352e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,9.109220263781026e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,9.59247481659986e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,7.084979006322101e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,9.59245371632278e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0004550226440187,285.8127136230469,294.1499938964844,293.2103271484375,290.2165222167969,294.571533203125,293.9531555175781,284.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706311975605,2.4299497969337835e-09,0.0009706287528388,-0.0054176729172468,0.0,0.0,0.0,0.0,60.0,8.61023998260498,-0.0,-6.42343636059195e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,9.109220263781026e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,9.59247481659986e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,7.084979006322101e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,9.59245371632278e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0004550226440187,285.8127136230469,294.1499938964844,293.2103271484375,290.2165222167969,294.571533203125,293.9531555175781,284.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706311975605,2.4299497969337835e-09,0.0009706287528388,-0.0054176729172468,0.0,0.0,0.0,0.0,60.0,8.61023998260498,-0.0,-6.42343636059195e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,9.101977775571868e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,9.584847430232912e-05,299.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,7.0793459599372e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,9.584827057551593e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244934082031,0.0,0.0,0.0004546608543023,285.8065795898437,294.1499938964844,293.1497497558594,290.2179260253906,294.55926513671875,293.92236328125,284.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969861226622,2.339678006890722e-09,0.0009698588983155,-0.0051811262965202,0.0,0.0,0.0,0.0,60.0,8.607401847839355,-0.0,-6.413221598222664e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,9.087202488444746e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,9.569288522470742e-05,299.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,7.067853584885597e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254089355469,0.0,0.0,9.569268149789424e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,0.0004539228393696,285.80047607421875,294.1499938964844,293.0887145996094,290.2188415527344,294.5465393066406,293.8961181640625,284.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682836825959,2.155556622085441e-09,0.0009682815289124,-0.0046986630186438,0.0,0.0,0.0,0.0,60.0,8.600190162658691,-0.0,-6.392414064748665e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,9.060435695573688e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,9.541101462673396e-05,299.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,7.047034887364134e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,9.541081817587838e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,0.0004525858093984,285.7893981933594,294.1499938964844,292.9754333496094,290.21905517578125,294.5221252441406,293.8540344238281,284.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654320892877,1.8220008835001518e-09,0.0009654302848502,-0.0038246139883995,0.0,0.0,0.0,0.0,60.0,8.581619262695312,-0.0,-6.35480361665941e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,9.058202704181896e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,9.538749873172492e-05,299.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,7.045297388685867e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,9.538729500491172e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,0.0004524742544163,285.7884216308594,294.1499938964844,292.9655456542969,290.218994140625,294.5199584960937,293.8507385253906,284.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651940781623,1.794167481250497e-09,0.0009651922737248,-0.0037516788579523,0.0,0.0,0.0,0.0,60.0,8.579784393310547,-0.0,-6.351670123194708e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,9.032066736835986e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138427734375,0.0,0.0,9.51122710830532e-05,299.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,7.0249690907076e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,9.511207463219762e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,0.0004511687438935,285.77655029296875,294.1499938964844,292.8416442871094,290.2170104980469,294.4918212890625,293.8155212402344,284.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624082595109,1.468466459542128e-09,0.0009624068043194,-0.0028982046060264,0.0,0.0,0.0,0.0,60.0,8.55479621887207,-0.0,-6.315061540362876e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,9.032066736835986e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138427734375,0.0,0.0,9.51122710830532e-05,299.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,7.0249690907076e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,9.511207463219762e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,0.0004511687438935,285.77655029296875,294.1499938964844,292.8416442871094,290.2170104980469,294.4918212890625,293.8155212402344,284.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624082595109,1.468466459542128e-09,0.0009624068043194,-0.0028982046060264,0.0,0.0,0.0,0.0,60.0,8.55479621887207,-0.0,-6.315061540362876e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,9.010105713969097e-05,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,9.4881012046244e-05,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,7.007888780208305e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,9.48808155953884e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,0.0004500717914197,285.7625427246094,294.1499938964844,292.7178039550781,290.2129821777344,294.46649169921875,293.78375244140625,284.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009486930212005,1.183397491111293e-09,0.0009486917988397,-0.0021624756045639,0.0,0.0,0.0,0.0,60.0,8.389983177185059,-0.0,-6.284382436660962e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,9.010105713969097e-05,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,9.4881012046244e-05,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,7.007888780208305e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,9.48808155953884e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,0.0004500717914197,285.7625427246094,294.1499938964844,292.7178039550781,290.2129821777344,294.46649169921875,293.78375244140625,284.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009486930212005,1.183397491111293e-09,0.0009486917988397,-0.0021624756045639,0.0,0.0,0.0,0.0,60.0,8.389983177185059,-0.0,-6.284382436660962e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,9.005814354168251e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7985534667969,0.0,0.0,9.483581379754467e-05,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,7.004550570854917e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,9.483562462264672e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,0.0004498574126046,285.7538146972656,294.1499938964844,292.5948486328125,290.2069396972656,294.4413452148437,293.76434326171875,284.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006285135168582,8.096457948525422e-10,0.0006285127019509,-0.00150005845353,0.0,0.0,0.0,0.0,60.0,7.222854137420654,-0.0,-6.278391850855769e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,9.005814354168251e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7985534667969,0.0,0.0,9.483581379754467e-05,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,7.004550570854917e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,9.483562462264672e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,0.0004498574126046,285.7538146972656,294.1499938964844,292.5948486328125,290.2069396972656,294.4413452148437,293.76434326171875,284.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006285135168582,8.096457948525422e-10,0.0006285127019509,-0.00150005845353,0.0,0.0,0.0,0.0,60.0,7.222854137420654,-0.0,-6.278391850855769e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,3.6721168726217e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,3.866925908369012e-05,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,2.8561022190842777e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81085205078125,0.0,0.0,3.866918268613517e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,0.0001834291615523,285.7801208496094,294.1499938964844,292.5339660644531,290.20318603515625,294.4187316894531,293.7523803710937,284.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006348976748995,7.333999518799317e-10,0.0006348969764076,-0.0012932233512401,0.0,0.0,0.0,0.0,60.0,6.601948261260986,-0.0,-1.0438428788006604e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290405273437,0.0,0.0,-1.549478474771604e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288269042969,0.0,0.0,-1.6316798792104237e-05,299.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,-1.2051547855662648e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,-1.6316766050294973e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,-7.739938155282289e-05,285.80126953125,294.1499938964844,292.4736328125,290.1990051269531,294.3904113769531,293.7055358886719,284.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008234825218096,7.836583049147801e-10,0.0008234817069023,-0.0012367685558274,0.0,0.0,0.0,0.0,60.0,5.750598430633545,-0.0,-1.8585450956010163e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,3.2989977626129985e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,3.4740125556709245e-05,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,2.565897193562705e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,3.474005643511191e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,0.0001647911849431,286.0570983886719,294.1499938964844,292.3549194335937,290.1893615722656,294.1484069824219,293.546875,284.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003515436546877,4.3968803598026795e-10,0.0003515432181302,-0.0008044040878303,0.0,0.0,0.0,0.0,60.0,6.137374877929688,-0.0,-8.424908770621187e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,3.2989977626129985e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,3.4740125556709245e-05,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,2.565897193562705e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,3.474005643511191e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,0.0001647911849431,286.0570983886719,294.1499938964844,292.3549194335937,290.1893615722656,294.1484069824219,293.546875,284.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003515436546877,4.3968803598026795e-10,0.0003515432181302,-0.0008044040878303,0.0,0.0,0.0,0.0,60.0,6.137374877929688,-0.0,-8.424908770621187e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,2.550944554968737e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,2.686274456209503e-05,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,1.984075606742408e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,2.6862689992412925e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,0.0001274245005333,286.0610656738281,294.1499938964844,292.23956298828125,290.1781311035156,294.1375732421875,293.5438842773437,284.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002767728583421,3.4493813361180514e-10,0.0002767725090961,-0.0006300758104771,0.0,0.0,0.0,0.0,60.0,3.946683406829834,-0.0,-5.037361194837331e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,2.550944554968737e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,2.686274456209503e-05,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,1.984075606742408e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,2.6862689992412925e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,0.0001274245005333,286.0610656738281,294.1499938964844,292.23956298828125,290.1781311035156,294.1375732421875,293.5438842773437,284.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002767728583421,3.4493813361180514e-10,0.0002767725090961,-0.0006300758104771,0.0,0.0,0.0,0.0,60.0,3.946683406829834,-0.0,-5.037361194837331e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,9.01606908882968e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,9.494379628449678e-05,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,7.012525747995824e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,9.494360710959882e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,0.0004503696691244,286.131103515625,294.1499938964844,292.1283569335937,290.16552734375,293.6950378417969,293.2584228515625,284.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003000260621774,6.228495583876503e-12,-0.0003000260621774,-0.0003164008667226,0.0,0.0,0.0,0.0,60.0,5.484487533569336,-0.0,-6.292689391784735e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,9.01606908882968e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,9.494379628449678e-05,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,7.012525747995824e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,9.494360710959882e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,0.0004503696691244,286.131103515625,294.1499938964844,292.1283569335937,290.16552734375,293.6950378417969,293.2584228515625,284.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003000260621774,6.228495583876503e-12,-0.0003000260621774,-0.0003164008667226,0.0,0.0,0.0,0.0,60.0,5.484487533569336,-0.0,-6.292689391784735e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,1.4561663192580454e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0695495605469,0.0,0.0,1.533417344035115e-05,299.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,1.1325782907078974e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,1.533414251753129e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,7.27382575860247e-05,286.1371765136719,294.1499938964844,292.02215576171875,290.1517944335937,293.6576232910156,293.2551574707031,284.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001574493508087,1.9635958137254048e-10,0.0001574491616338,-0.0003587835817597,0.0,0.0,0.0,0.0,60.0,3.470804452896118,-0.0,-1.6414355430427463e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,1.4561663192580454e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0695495605469,0.0,0.0,1.533417344035115e-05,299.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,1.1325782907078974e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,1.533414251753129e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,7.27382575860247e-05,286.1371765136719,294.1499938964844,292.02215576171875,290.1517944335937,293.6576232910156,293.2551574707031,284.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001574493508087,1.9635958137254048e-10,0.0001574491616338,-0.0003587835817597,0.0,0.0,0.0,0.0,60.0,3.470804452896118,-0.0,-1.6414355430427463e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,1.2012322258669885e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,1.2649587006308138e-05,299.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,9.342954399471635e-06,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,1.264956244995119e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,6.000382199999876e-05,286.1385192871094,294.1499938964844,291.9711608886719,290.14453125,293.65655517578125,293.2558898925781,284.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001279980933759,1.6009320258358883e-10,0.0001279979333048,-0.0002928899193648,0.0,0.0,0.0,0.0,60.0,2.7145566940307617,-0.0,-1.117006820372523e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,9.587305612512864e-06,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,1.0095920515595935e-05,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,7.456822459062096e-06,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,1.0095900506712496e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,4.78904003102798e-05,286.1392517089844,294.1499938964844,291.9217529296875,290.1370849609375,293.65557861328125,293.2563171386719,284.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001021581701934,1.2777399971408698e-10,0.0001021580392261,-0.000233762038988,0.0,0.0,0.0,0.0,60.0,2.245734930038452,-0.0,-7.11532888164612e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,5.575529939960688e-06,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,5.871316716365982e-06,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,4.336540314398008e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,5.871304892934859e-06,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.0,0.0,2.785082506306935e-05,286.1400451660156,294.1499938964844,291.82794189453125,290.1217041015625,293.6545715332031,293.2568359375,284.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.9410467656562105e-05,7.430746296055446e-11,5.941039125900716e-05,-0.0001359451562166,0.0,0.0,0.0,0.0,60.0,1.6291693449020386,-0.0,-2.4064347736718616e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,5.575529939960688e-06,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,5.871316716365982e-06,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,4.336540314398008e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,5.871304892934859e-06,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.0,0.0,2.785082506306935e-05,286.1400451660156,294.1499938964844,291.82794189453125,290.1217041015625,293.6545715332031,293.2568359375,284.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.9410467656562105e-05,7.430746296055446e-11,5.941039125900716e-05,-0.0001359451562166,0.0,0.0,0.0,0.0,60.0,1.6291693449020386,-0.0,-2.4064347736718616e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
