time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139740,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,2.840232809830922e-06,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,2.990909706568345e-06,299.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,2.209078729720204e-06,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,2.990903794852784e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,1.4187499800755177e-05,286.1402893066406,294.1499938964844,291.7415771484375,290.1058654785156,293.6542358398437,293.2570495605469,284.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.026460217370186e-05,3.785326566085878e-11,3.0264563974924386e-05,-6.925236084498465e-05,0.0,0.0,0.0,0.0,60.0,1.227346658706665,-0.0,-6.244672834387899e-11,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,2.840232809830922e-06,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,2.990909706568345e-06,299.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,2.209078729720204e-06,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,2.990903794852784e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,1.4187499800755177e-05,286.1402893066406,294.1499938964844,291.7415771484375,290.1058654785156,293.6542358398437,293.2570495605469,284.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.026460217370186e-05,3.785326566085878e-11,3.0264563974924386e-05,-6.925236084498465e-05,0.0,0.0,0.0,0.0,60.0,1.227346658706665,-0.0,-6.244672834387899e-11,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,1.2543412140075816e-06,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717468261719,0.0,0.0,1.3208850759838242e-06,299.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,9.756025747265085e-07,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,1.3208824611865566e-06,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,6.265670890570618e-06,286.14031982421875,294.1499938964844,291.6634826660156,290.0898132324219,293.6541748046875,293.257080078125,284.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3366067832976114e-05,1.6717500647689398e-11,1.336605055257678e-05,-3.058449146919884e-05,0.0,0.0,0.0,0.0,60.0,0.9732869863510132,-0.0,-1.2179604547135624e-11,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,1.2543412140075816e-06,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717468261719,0.0,0.0,1.3208850759838242e-06,299.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,9.756025747265085e-07,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,1.3208824611865566e-06,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,6.265670890570618e-06,286.14031982421875,294.1499938964844,291.6634826660156,290.0898132324219,293.6541748046875,293.257080078125,284.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3366067832976114e-05,1.6717500647689398e-11,1.336605055257678e-05,-3.058449146919884e-05,0.0,0.0,0.0,0.0,60.0,0.9732869863510132,-0.0,-1.2179604547135624e-11,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,4.26826971988703e-07,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,4.494705478919059e-07,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,3.319778443255928e-07,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,4.494696383972041e-07,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,2.132081363015459e-06,286.1401672363281,294.1499938964844,291.5944519042969,290.0738220214844,293.6542053222656,293.257080078125,284.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.547960543277441e-06,5.688369480311151e-12,4.547954631561879e-06,-1.0406890396552626e-05,0.0,0.0,0.0,0.0,60.0,0.7990936040878296,-0.0,-1.4102806379298616e-12,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,4.26826971988703e-07,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,4.494705478919059e-07,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,3.319778443255928e-07,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,4.494696383972041e-07,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,2.132081363015459e-06,286.1401672363281,294.1499938964844,291.5944519042969,290.0738220214844,293.6542053222656,293.257080078125,284.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.547960543277441e-06,5.688369480311151e-12,4.547954631561879e-06,-1.0406890396552626e-05,0.0,0.0,0.0,0.0,60.0,0.7990936040878296,-0.0,-1.4102806379298616e-12,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,2.48394115942574e-07,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,2.615716709897242e-07,299.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,1.93196186160094e-07,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,2.6157113097724505e-07,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,1.2407755320964498e-06,286.1401672363281,294.1499938964844,291.5635986328125,290.0659484863281,293.6542053222656,293.257080078125,284.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6472853278391995e-06,3.3109493879218688e-12,2.6472821446077432e-06,-6.057283826521598e-06,0.0,0.0,0.0,0.0,60.0,0.7410903573036194,-0.0,-4.77622173582215e-13,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,1.2867768361957133e-07,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,1.355041518991129e-07,299.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,1.000830351927107e-07,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,1.3550388189287332e-07,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,6.427693506338983e-07,286.1401672363281,294.1499938964844,291.53533935546875,290.0581359863281,293.6542053222656,293.257080078125,284.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3734775166085456e-06,1.7172803977449913e-12,1.3734758113059795e-06,-3.1413039778271923e-06,0.0,0.0,0.0,0.0,60.0,0.6923721432685852,-0.0,-1.2817646792041837e-13,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,8.485387503753827e-09,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,8.935544748567281e-09,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,6.599771396054166e-09,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,8.935526984998887e-09,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,4.238611239770762e-08,286.14013671875,294.1499938964844,291.4869079589844,290.0429992675781,293.6542358398437,293.2570495605469,284.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-9.04496033626856e-08,1.1313828563244701e-13,9.044948967584788e-08,-2.069496645162872e-07,0.0,0.0,0.0,0.0,60.0,0.611710786819458,-0.0,-5.573720314905632e-16,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,8.485387503753827e-09,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,8.935544748567281e-09,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,6.599771396054166e-09,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,8.935526984998887e-09,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,4.238611239770762e-08,286.14013671875,294.1499938964844,291.4869079589844,290.0429992675781,293.6542358398437,293.2570495605469,284.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-9.04496033626856e-08,1.1313828563244701e-13,9.044948967584788e-08,-2.069496645162872e-07,0.0,0.0,0.0,0.0,60.0,0.611710786819458,-0.0,-5.573720314905632e-16,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,1.5984773504840175e-09,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,1.683278072484029e-09,299.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,1.2432650464688775e-09,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,1.683274741814955e-09,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,7.984696459573115e-09,286.14013671875,294.1499938964844,291.45001220703125,290.028564453125,293.6542358398437,293.2570495605469,284.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7105627136970725e-08,2.1360905462530257e-14,1.7105605820688652e-08,-3.9093727366434905e-08,0.0,0.0,0.0,0.0,60.0,0.5561223030090332,-0.0,-1.9779476632919e-17,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,1.5984773504840175e-09,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,1.683278072484029e-09,299.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,1.2432650464688775e-09,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,1.683274741814955e-09,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,7.984696459573115e-09,286.14013671875,294.1499938964844,291.45001220703125,290.028564453125,293.6542358398437,293.2570495605469,284.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7105627136970725e-08,2.1360905462530257e-14,1.7105605820688652e-08,-3.9093727366434905e-08,0.0,0.0,0.0,0.0,60.0,0.5561223030090332,-0.0,-1.9779476632919e-17,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,3.6763955768570606e-10,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,3.8714317862620357e-10,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,2.8594301926254673e-10,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,3.871424014700864e-10,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,1.836429008861273e-09,286.14013671875,294.1499938964844,291.4195251464844,290.013671875,293.6542358398437,293.2570495605469,284.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.986295293856301e-09,4.9530590403874114e-15,3.986290408874993e-09,-9.076508433736308e-09,0.0,0.0,0.0,0.0,60.0,0.5113906264305115,-0.0,-1.0462761481951013e-18,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,3.6763955768570606e-10,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,3.8714317862620357e-10,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,2.8594301926254673e-10,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,3.871424014700864e-10,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,1.836429008861273e-09,286.14013671875,294.1499938964844,291.4195251464844,290.013671875,293.6542358398437,293.2570495605469,284.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.986295293856301e-09,4.9530590403874114e-15,3.986290408874993e-09,-9.076508433736308e-09,0.0,0.0,0.0,0.0,60.0,0.5113906264305115,-0.0,-1.0462761481951013e-18,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,1.0873125316779307e-10,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,1.1449954873121726e-10,299.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,8.456908784371109e-11,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602722167969,0.0,0.0,1.1449931974771843e-10,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.0,0.0,5.431331495664438e-10,286.1394958496094,294.1499938964844,291.3898620605469,289.9969787597656,293.6544494628906,293.2569885253906,284.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.180429087810353e-09,1.4872508360960833e-15,1.180427644520421e-09,-2.6861362023566926e-09,0.0,0.0,0.0,0.0,60.0,0.4725085496902466,-0.0,-9.151886876960632e-20,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,1.0873125316779307e-10,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,1.1449954873121726e-10,299.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,8.456908784371109e-11,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602722167969,0.0,0.0,1.1449931974771843e-10,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.0,0.0,5.431331495664438e-10,286.1394958496094,294.1499938964844,291.3898620605469,289.9969787597656,293.6544494628906,293.2569885253906,284.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.180429087810353e-09,1.4872508360960833e-15,1.180427644520421e-09,-2.6861362023566926e-09,0.0,0.0,0.0,0.0,60.0,0.4725085496902466,-0.0,-9.151886876960632e-20,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,6.421539688883371e-11,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,6.762208848432039e-11,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,4.9945509533744215e-11,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,6.762194970644231e-11,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,3.207680510097788e-10,286.1393737792969,294.1499938964844,291.3753356933594,289.988037109375,293.65447998046875,293.2569580078125,284.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-6.93589408129469e-10,8.81658807105109e-16,6.93588519951049e-10,-1.5808624409530123e-09,0.0,0.0,0.0,0.0,60.0,0.4556775689125061,-0.0,-3.19212746546364e-20,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,3.786405911032631e-11,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,3.9872782159333646e-11,299.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,2.9449942484660596e-11,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,3.987270236205376e-11,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,1.8913813570886607e-10,286.1393127441406,294.1499938964844,291.3609924316406,289.97869873046875,293.6545104980469,293.2569580078125,284.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.1789410820669533e-10,5.032469437983686e-16,4.1789360860633446e-10,-9.46268841062192e-10,0.0,0.0,0.0,0.0,60.0,0.439711332321167,-0.0,-1.1098293587733911e-20,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,1.2791912494536371e-11,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,1.3470535450976762e-11,299.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,9.949304401180026e-12,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,1.3470507695401146e-11,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,6.38980188205629e-11,286.1392517089844,294.1499938964844,291.3329772949219,289.95904541015625,293.654541015625,293.2569580078125,284.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3926501618577447e-10,1.8959782997526303e-16,1.3926482189674516e-10,-3.1574573511328197e-10,0.0,0.0,0.0,0.0,60.0,0.4093152284622192,-0.0,-1.2666971543348794e-21,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,1.2791912494536371e-11,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,1.3470535450976762e-11,299.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,9.949304401180026e-12,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,1.3470507695401146e-11,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,6.38980188205629e-11,286.1392517089844,294.1499938964844,291.3329772949219,289.95904541015625,293.654541015625,293.2569580078125,284.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3926501618577447e-10,1.8959782997526303e-16,1.3926482189674516e-10,-3.1574573511328197e-10,0.0,0.0,0.0,0.0,60.0,0.4093152284622192,-0.0,-1.2666971543348794e-21,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,291.3057861328125,289.93817138671875,293.654541015625,293.2569580078125,284.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.905896873296344e-12,-1.1175837905676333e-17,3.905908148998938e-12,-7.830416870469037e-12,0.0,0.0,0.0,0.0,60.0,0.3793842196464538,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,291.3057861328125,289.93817138671875,293.654541015625,293.2569580078125,284.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.905896873296344e-12,-1.1175837905676333e-17,3.905908148998938e-12,-7.830416870469037e-12,0.0,0.0,0.0,0.0,60.0,0.3793842196464538,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,291.27947998046875,289.916259765625,293.654541015625,293.2569580078125,284.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3617051279959937e-12,-1.507239873974109e-17,1.361720198406191e-12,-1.3048297251710972e-13,0.0,0.0,0.0,0.0,60.0,0.3521329462528229,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,291.27947998046875,289.916259765625,293.654541015625,293.2569580078125,284.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3617051279959937e-12,-1.507239873974109e-17,1.361720198406191e-12,-1.3048297251710972e-13,0.0,0.0,0.0,0.0,60.0,0.3521329462528229,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,291.2540588378906,289.8935241699219,293.654541015625,293.2569580078125,284.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,4.060619462203929e-12,1.3010284621941308e-17,-4.060632472629999e-12,5.180554769890211e-12,0.0,0.0,0.0,0.0,60.0,0.3268550932407379,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,291.2540588378906,289.8935241699219,293.654541015625,293.2569580078125,284.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,4.060619462203929e-12,1.3010284621941308e-17,-4.060632472629999e-12,5.180554769890211e-12,0.0,0.0,0.0,0.0,60.0,0.3268550932407379,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,291.2416687011719,289.88189697265625,293.654541015625,293.2569580078125,284.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.4453985278906645e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.3151788711547851,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,291.2295227050781,289.8701171875,293.654541015625,293.2569580078125,284.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.4453985278906645e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.3040623068809509,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,291.2059020996094,289.8462219238281,293.654541015625,293.2569580078125,284.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.567001687997595e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.2831005156040191,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,291.2059020996094,289.8462219238281,293.654541015625,293.2569580078125,284.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.567001687997595e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.2831005156040191,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,291.1831970214844,289.822021484375,293.654541015625,293.2569580078125,284.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,4.116276763888038e-12,1.3628697255595138e-17,-4.116290207994977e-12,3.4990779804872085e-12,0.0,0.0,0.0,0.0,60.0,0.2639394700527191,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,291.1831970214844,289.822021484375,293.654541015625,293.2569580078125,284.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,4.116276763888038e-12,1.3628697255595138e-17,-4.116290207994977e-12,3.4990779804872085e-12,0.0,0.0,0.0,0.0,60.0,0.2639394700527191,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,291.16143798828125,289.7977294921875,293.654541015625,293.2569580078125,284.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412666481706445e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.2464127093553543,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,291.16143798828125,289.7977294921875,293.654541015625,293.2569580078125,284.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412666481706445e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.2464127093553543,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,291.1406555175781,289.7734680175781,293.654541015625,293.2569580078125,284.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412665654525833e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.230424091219902,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,291.1406555175781,289.7734680175781,293.654541015625,293.2569580078125,284.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412665654525833e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.230424091219902,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,291.1306457519531,289.76141357421875,293.654541015625,293.2569580078125,284.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.223112091422081,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,291.120849609375,289.7494506835937,293.654541015625,293.2569580078125,284.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.2161067128181457,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,291.10205078125,289.725830078125,293.654541015625,293.2569580078125,284.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835573472433429e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.2026611715555191,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
