time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142080,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,291.10205078125,289.725830078125,293.654541015625,293.2569580078125,284.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835573472433429e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.2026611715555191,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,291.0842590332031,289.7027893066406,293.654541015625,293.2569580078125,284.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835573472433429e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.1901421844959259,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,291.0842590332031,289.7027893066406,293.654541015625,293.2569580078125,284.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835573472433429e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.1901421844959259,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,291.0675048828125,289.6805419921875,293.654541015625,293.2569580078125,284.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.567001687997595e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.1787654757499694,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,291.0675048828125,289.6805419921875,293.654541015625,293.2569580078125,284.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.567001687997595e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.1787654757499694,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,291.0517578125,289.6592102050781,293.654541015625,293.2569580078125,284.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.16815747320652,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,291.0517578125,289.6592102050781,293.654541015625,293.2569580078125,284.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.16815747320652,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,291.0443115234375,289.6489562988281,293.654541015625,293.2569580078125,284.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835572645252813e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.1631574928760528,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,291.037109375,289.6390075683594,293.654541015625,293.2569580078125,284.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.961554174980453e-12,-1.1794252193691389e-17,3.961565884363916e-12,-6.148940297906469e-12,0.0,0.0,0.0,0.0,60.0,0.1582901626825332,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,291.0235290527344,289.6200866699219,293.654541015625,293.2569580078125,284.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412665654525833e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.1487775146961212,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,291.0235290527344,289.6200866699219,293.654541015625,293.2569580078125,284.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412665654525833e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.1487775146961212,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,291.01104736328125,289.6026611328125,293.654541015625,293.2569580078125,284.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.4453985278906645e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.1398465633392334,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,291.01104736328125,289.6026611328125,293.654541015625,293.2569580078125,284.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.4453985278906645e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.1398465633392334,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.9996643066406,289.5868530273437,293.654541015625,293.2569580078125,284.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,4.116276763888038e-12,1.3628697255595138e-17,-4.116290207994977e-12,3.4990779804872085e-12,0.0,0.0,0.0,0.0,60.0,0.1314430832862854,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.9996643066406,289.5868530273437,293.654541015625,293.2569580078125,284.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,4.116276763888038e-12,1.3628697255595138e-17,-4.116290207994977e-12,3.4990779804872085e-12,0.0,0.0,0.0,0.0,60.0,0.1314430832862854,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.9894104003906,289.5729064941406,293.654541015625,293.2569580078125,284.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835572645252813e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.1235523596405983,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.9894104003906,289.5729064941406,293.654541015625,293.2569580078125,284.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835572645252813e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.1235523596405983,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.9847106933594,289.566650390625,293.654541015625,293.2569580078125,284.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.961554174980453e-12,-1.1794253020872001e-17,3.961565884363916e-12,-6.148940297906469e-12,0.0,0.0,0.0,0.0,60.0,0.1198427006602287,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,5.116764759290071e-13,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,5.38821374670984e-13,299.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,3.979721825524141e-13,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,5.388203446789197e-13,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,2.555920752822516e-12,286.13922119140625,294.1499938964844,290.9803161621094,289.5609130859375,293.654541015625,293.2569580078125,284.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1947335482043189e-12,-1.3217160011598981e-17,1.194746775470823e-12,-5.1749130154654654e-12,0.0,0.0,0.0,0.0,60.0,0.1162177249789238,-0.0,-2.0267154052839512e-24,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.9723815917969,289.5511169433594,293.654541015625,293.2569580078125,284.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835573472433429e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.1091799288988113,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.9723815917969,289.5511169433594,293.654541015625,293.2569580078125,284.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835573472433429e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.1091799288988113,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.9656066894531,289.5436706542969,293.654541015625,293.2569580078125,284.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835574299614038e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.1025743037462234,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.9656066894531,289.5436706542969,293.654541015625,293.2569580078125,284.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835574299614038e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.1025743037462234,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.96002197265625,289.5387268066406,293.654541015625,293.2569580078125,284.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.5670015225614725e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0963772311806678,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.96002197265625,289.5387268066406,293.654541015625,293.2569580078125,284.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.5670015225614725e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0963772311806678,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,290.9556579589844,289.5364990234375,293.654541015625,293.2569580078125,284.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412667308887058e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.0905541479587555,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,290.9556579589844,289.5364990234375,293.654541015625,293.2569580078125,284.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412667308887058e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.0905541479587555,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.9539489746094,289.5364685058594,293.654541015625,293.2569580078125,284.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.4453988587629098e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0878156349062919,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.9525146484375,289.53717041015625,293.654541015625,293.2569580078125,284.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.961554174980453e-12,-1.1794254675233226e-17,3.961565884363916e-12,-6.148940297906469e-12,0.0,0.0,0.0,0.0,60.0,0.0851514637470245,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.9506225585937,289.5408630371094,293.654541015625,293.2569580078125,284.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0799643397331237,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.9506225585937,289.5408630371094,293.654541015625,293.2569580078125,284.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0799643397331237,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.5477905273437,293.654541015625,293.2569580078125,284.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835574299614038e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.0751224979758262,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.5477905273437,293.654541015625,293.2569580078125,284.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835574299614038e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.0751224979758262,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.55670166015625,293.654541015625,293.2569580078125,284.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835575126794649e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.0705898106098175,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.55670166015625,293.654541015625,293.2569580078125,284.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835575126794649e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.0705898106098175,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.566162109375,293.654541015625,293.2569580078125,284.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.5670015225614725e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0664451420307159,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.566162109375,293.654541015625,293.2569580078125,284.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.5670015225614725e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0664451420307159,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.5710754394531,293.654541015625,293.2569580078125,284.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,4.116276763888038e-12,1.3628695601233913e-17,-4.116290207994977e-12,3.4990779804872085e-12,0.0,0.0,0.0,0.0,60.0,0.0645239651203155,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.5761108398437,293.654541015625,293.2569580078125,284.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3617051279959937e-12,-1.5072400394102314e-17,1.361720198406191e-12,-1.3048297251710972e-13,0.0,0.0,0.0,0.0,60.0,0.0626792982220649,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.5865478515625,293.654541015625,293.2569580078125,284.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.56700135712535e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0590665563941001,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
