time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144480,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.5865478515625,293.654541015625,293.2569580078125,284.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.56700135712535e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0590665563941001,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.597412109375,293.654541015625,293.2569580078125,284.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.56700135712535e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0556994080543518,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.597412109375,293.654541015625,293.2569580078125,284.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.56700135712535e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0556994080543518,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.6086730957031,293.654541015625,293.2569580078125,284.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412669790428897e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.0525396019220352,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.6086730957031,293.654541015625,293.2569580078125,284.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412669790428897e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.0525396019220352,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.6202392578125,293.654541015625,293.2569580078125,284.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835575953975265e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.0495733022689819,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.6202392578125,293.654541015625,293.2569580078125,284.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835575953975265e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.0495733022689819,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.6261291503906,293.654541015625,293.2569580078125,284.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.961554174980453e-12,-1.1794255502413839e-17,3.961565884363916e-12,-6.148940297906469e-12,0.0,0.0,0.0,0.0,60.0,0.0481974631547927,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.6321105957031,293.654541015625,293.2569580078125,284.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.961554174980453e-12,-1.1794255502413839e-17,3.961565884363916e-12,-6.148940297906469e-12,0.0,0.0,0.0,0.0,60.0,0.04685003682971,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.6441955566406,293.654541015625,293.2569580078125,284.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835575126794649e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.0442229770123958,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.6441955566406,293.654541015625,293.2569580078125,284.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835575126794649e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.0442229770123958,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.6565246582031,293.654541015625,293.2569580078125,284.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.4453988587629098e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0417667627334594,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.6565246582031,293.654541015625,293.2569580078125,284.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.4453988587629098e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0417667627334594,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-5.116764759290071e-13,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-5.38821374670984e-13,299.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-3.979721825524141e-13,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-5.388203446789197e-13,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-2.555920752822516e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.66900634765625,293.654541015625,293.2569580078125,284.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.0728683446678016e-12,-1.3031081596902116e-17,4.072881355093871e-12,-2.785987152781333e-12,0.0,0.0,0.0,0.0,60.0,0.0394700244069099,-0.0,-2.0267154052839512e-24,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-5.116764759290071e-13,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-5.38821374670984e-13,299.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-3.979721825524141e-13,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-5.388203446789197e-13,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-2.555920752822516e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.66900634765625,293.654541015625,293.2569580078125,284.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.0728683446678016e-12,-1.3031081596902116e-17,4.072881355093871e-12,-2.785987152781333e-12,0.0,0.0,0.0,0.0,60.0,0.0394700244069099,-0.0,-2.0267154052839512e-24,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.6815795898437,293.654541015625,293.2569580078125,284.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,4.116276763888038e-12,1.3628693946872688e-17,-4.116290207994977e-12,3.4990779804872085e-12,0.0,0.0,0.0,0.0,60.0,0.0373256169259548,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.6815795898437,293.654541015625,293.2569580078125,284.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,4.116276763888038e-12,1.3628693946872688e-17,-4.116290207994977e-12,3.4990779804872085e-12,0.0,0.0,0.0,0.0,60.0,0.0373256169259548,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.6878967285156,293.654541015625,293.2569580078125,284.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.56700135712535e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.03634500131011,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.6942443847656,293.654541015625,293.2569580078125,284.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.4453988587629098e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0353796854615211,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.7069091796875,293.654541015625,293.2569580078125,284.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412668963248285e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.0335221476852893,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.7069091796875,293.654541015625,293.2569580078125,284.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412668963248285e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.0335221476852893,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.7195739746094,293.654541015625,293.2569580078125,284.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.567001687997595e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0316922962665557,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.7195739746094,293.654541015625,293.2569580078125,284.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.567001687997595e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0316922962665557,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.732177734375,293.654541015625,293.2569580078125,284.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412666481706445e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.0301691442728042,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.732177734375,293.654541015625,293.2569580078125,284.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412666481706445e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.0301691442728042,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.7446594238281,293.654541015625,293.2569580078125,284.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835572645252813e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.028691554442048,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.7446594238281,293.654541015625,293.2569580078125,284.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835572645252813e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.028691554442048,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.7508544921875,293.654541015625,293.2569580078125,284.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-3.961554174980453e-12,-1.1794254675233226e-17,3.961565884363916e-12,-6.148940297906469e-12,0.0,0.0,0.0,0.0,60.0,0.0279473662376403,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.75701904296875,293.654541015625,293.2569580078125,284.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835574299614038e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.0272005442529916,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.7691650390625,293.654541015625,293.2569580078125,284.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0257176365703344,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.7691650390625,293.654541015625,293.2569580078125,284.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0257176365703344,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.78106689453125,293.654541015625,293.2569580078125,284.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412667308887058e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.0243002045899629,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.78106689453125,293.654541015625,293.2569580078125,284.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412667308887058e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.0243002045899629,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.792724609375,293.654541015625,293.2569580078125,284.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0229503456503152,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.792724609375,293.654541015625,293.2569580078125,284.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0229503456503152,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.8040466308594,293.654541015625,293.2569580078125,284.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0216675195842981,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.8040466308594,293.654541015625,293.2569580078125,284.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0216675195842981,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.8095703125,293.654541015625,293.2569580078125,284.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,4.116276763888038e-12,1.3628696428414529e-17,-4.116290207994977e-12,3.4990779804872085e-12,0.0,0.0,0.0,0.0,60.0,0.0210635680705308,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.8149719238281,293.654541015625,293.2569580078125,284.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412667308887058e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.0204870048910379,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.8255310058594,293.654541015625,293.2569580078125,284.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0193213354796171,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
