time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146880,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.8255310058594,293.654541015625,293.2569580078125,284.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0193213354796171,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.8356018066406,293.654541015625,293.2569580078125,284.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0182402059435844,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.8356018066406,293.654541015625,293.2569580078125,284.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0182402059435844,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.84521484375,293.654541015625,293.2569580078125,284.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835573472433429e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.0171965211629867,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.84521484375,293.654541015625,293.2569580078125,284.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835573472433429e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.0171965211629867,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.854248046875,293.654541015625,293.2569580078125,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835574299614038e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.016211412847042,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.854248046875,293.654541015625,293.2569580078125,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835574299614038e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.016211412847042,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.85858154296875,293.654541015625,293.2569580078125,284.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.961554174980453e-12,-1.1794254675233226e-17,3.961565884363916e-12,-6.148940297906469e-12,0.0,0.0,0.0,0.0,60.0,0.0157626252621412,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.8627319335937,293.654541015625,293.2569580078125,284.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.567001687997595e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.015312697738409,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.8705749511719,293.654541015625,293.2569580078125,284.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.014426521025598,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.8705749511719,293.654541015625,293.2569580078125,284.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.014426521025598,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.87774658203125,293.654541015625,293.2569580078125,284.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0135888559743762,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.87774658203125,293.654541015625,293.2569580078125,284.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0135888559743762,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.8829650878906,293.654541015625,293.2569580078125,284.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.567001687997595e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0127833373844623,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.8829650878906,293.654541015625,293.2569580078125,284.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.567001687997595e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0127833373844623,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.88507080078125,293.654541015625,293.2569580078125,284.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0120133813470602,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.88507080078125,293.654541015625,293.2569580078125,284.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0120133813470602,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.8850402832031,293.654541015625,293.2569580078125,284.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0116557292640209,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.8843078613281,293.654541015625,293.2569580078125,284.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0113070309162139,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.8808288574219,293.654541015625,293.2569580078125,284.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,4.116276763888038e-12,1.3628696428414529e-17,-4.116290207994977e-12,3.4990779804872085e-12,0.0,0.0,0.0,0.0,60.0,0.0106204571202397,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.8808288574219,293.654541015625,293.2569580078125,284.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,4.116276763888038e-12,1.3628696428414529e-17,-4.116290207994977e-12,3.4990779804872085e-12,0.0,0.0,0.0,0.0,60.0,0.0106204571202397,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.8778076171875,293.654541015625,293.2569580078125,284.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.5670015225614725e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0102676032111048,-0.0,-2.2284528287097077e-34,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.8749084472656,293.654541015625,293.2569580078125,284.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.5670015225614725e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0099903875961899,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.8667297363281,293.654541015625,293.2569580078125,284.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.5670015225614725e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0093927374109625,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.8667297363281,293.654541015625,293.2569580078125,284.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.5670015225614725e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0093927374109625,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.85650634765625,293.654541015625,293.2569580078125,284.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0088330702856183,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.85650634765625,293.654541015625,293.2569580078125,284.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0088330702856183,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.8507080078125,293.654541015625,293.2569580078125,284.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0085740871727466,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.844482421875,293.654541015625,293.2569580078125,284.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835573472433429e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.008321682922542,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.830810546875,293.654541015625,293.2569580078125,284.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835573472433429e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.0078220721334218,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.830810546875,293.654541015625,293.2569580078125,284.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835573472433429e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.0078220721334218,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.81573486328125,293.654541015625,293.2569580078125,284.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835573472433429e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.0073579344898462,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.81573486328125,293.654541015625,293.2569580078125,284.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835573472433429e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.0073579344898462,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.7994689941406,293.654541015625,293.2569580078125,284.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0069245379418134,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.7994689941406,293.654541015625,293.2569580078125,284.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0069245379418134,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.7822265625,293.654541015625,293.2569580078125,284.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0065194354392588,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.7822265625,293.654541015625,293.2569580078125,284.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0065194354392588,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.7732849121094,293.654541015625,293.2569580078125,284.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412666481706445e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.006334722507745,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.7641906738281,293.654541015625,293.2569580078125,284.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835574299614038e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.0061505688354372,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.74560546875,293.654541015625,293.2569580078125,284.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.567001687997595e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0057939155958592,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.74560546875,293.654541015625,293.2569580078125,284.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.567001687997595e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0057939155958592,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
