time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149340,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.7335205078125,293.654541015625,293.2569580078125,284.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412667308887058e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.0055914809927344,-0.0,-5.06675449358334e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.7266845703125,293.654541015625,293.2569580078125,284.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0054776305332779,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.7076110839844,293.654541015625,293.2569580078125,284.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.567001687997595e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0051688402891159,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.7076110839844,293.654541015625,293.2569580078125,284.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.567001687997595e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0051688402891159,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.6886291503906,293.654541015625,293.2569580078125,284.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,4.116276763888038e-12,1.3628695601233913e-17,-4.116290207994977e-12,3.4990779804872085e-12,0.0,0.0,0.0,0.0,60.0,0.004894046112895,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.6886291503906,293.654541015625,293.2569580078125,284.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,4.116276763888038e-12,1.3628695601233913e-17,-4.116290207994977e-12,3.4990779804872085e-12,0.0,0.0,0.0,0.0,60.0,0.004894046112895,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.6792297363281,293.654541015625,293.2569580078125,284.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,1.349456137111904e-12,1.5051603419141506e-17,-1.3494712075221016e-12,2.525050698046205e-12,0.0,0.0,0.0,0.0,60.0,0.0047834492288529,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.6699523925781,293.654541015625,293.2569580078125,284.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,4.060619462203929e-12,1.3010284621941308e-17,-4.060632472629999e-12,5.180554769890211e-12,0.0,0.0,0.0,0.0,60.0,0.0046555278822779,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.6517639160156,293.654541015625,293.2569580078125,284.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,4.060619462203929e-12,1.3010284621941308e-17,-4.060632472629999e-12,5.180554769890211e-12,0.0,0.0,0.0,0.0,60.0,0.004399187862873,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.6517639160156,293.654541015625,293.2569580078125,284.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,4.060619462203929e-12,1.3010284621941308e-17,-4.060632472629999e-12,5.180554769890211e-12,0.0,0.0,0.0,0.0,60.0,0.004399187862873,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.63433837890625,293.654541015625,293.2569580078125,284.93359375,0.0,0.0,0.0,0.0,1.0,1.0,4.060619462203929e-12,1.3010284621941308e-17,-4.060632472629999e-12,5.180554769890211e-12,0.0,0.0,0.0,0.0,60.0,0.0041476720944046,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.63433837890625,293.654541015625,293.2569580078125,284.93359375,0.0,0.0,0.0,0.0,1.0,1.0,4.060619462203929e-12,1.3010284621941308e-17,-4.060632472629999e-12,5.180554769890211e-12,0.0,0.0,0.0,0.0,60.0,0.0041476720944046,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.6178283691406,293.654541015625,293.2569580078125,284.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,4.060619462203929e-12,1.3010284621941308e-17,-4.060632472629999e-12,5.180554769890211e-12,0.0,0.0,0.0,0.0,60.0,0.0039076623506844,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.6178283691406,293.654541015625,293.2569580078125,284.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,4.060619462203929e-12,1.3010284621941308e-17,-4.060632472629999e-12,5.180554769890211e-12,0.0,0.0,0.0,0.0,60.0,0.0039076623506844,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.6025085449219,293.654541015625,293.2569580078125,284.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,4.116276763888038e-12,1.3628697255595138e-17,-4.116290207994977e-12,3.4990779804872085e-12,0.0,0.0,0.0,0.0,60.0,0.0036798333749175,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.6025085449219,293.654541015625,293.2569580078125,284.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,4.116276763888038e-12,1.3628697255595138e-17,-4.116290207994977e-12,3.4990779804872085e-12,0.0,0.0,0.0,0.0,60.0,0.0036798333749175,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.5953369140625,293.654541015625,293.2569580078125,284.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835572645252813e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.0035849083214998,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,2.558382379645036e-13,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.69410687335492e-13,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.9898609127620706e-13,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,2.6941017233945985e-13,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.58856201171875,293.654541015625,293.2569580078125,284.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2503907414682105e-12,-1.3835572645252813e-17,1.2504045108358008e-12,-3.493436226062463e-12,0.0,0.0,0.0,0.0,60.0,0.0034881802275776,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.5762023925781,293.654541015625,293.2569580078125,284.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.567001687997595e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0032676989212632,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.5762023925781,293.654541015625,293.2569580078125,284.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.567001687997595e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0032676989212632,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.56842041015625,293.654541015625,293.2569580078125,284.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412665654525833e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.0031280682887881,-0.0,-5.066940368934133e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.5656433105469,293.654541015625,293.2569580078125,284.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.4453985278906645e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0030737731140106,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.5571594238281,293.654541015625,293.2569580078125,284.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.567001687997595e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0028834429103881,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.5571594238281,293.654541015625,293.2569580078125,284.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.4051133303757957e-12,1.567001687997595e-17,-1.405129051307297e-12,8.435739628533112e-13,0.0,0.0,0.0,0.0,60.0,0.0028834429103881,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.5509033203125,293.654541015625,293.2569580078125,284.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.4453985278906645e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0027091868687421,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.5509033203125,293.654541015625,293.2569580078125,284.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.4453985278906645e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.0027091868687421,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.5486755371094,293.654541015625,293.2569580078125,284.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412666481706445e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.0026305883657187,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,-2.558382379645036e-13,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,-2.69410687335492e-13,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,-1.9898609127620706e-13,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,-2.6941017233945985e-13,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,-1.277960376411258e-12,286.13922119140625,294.1499938964844,290.95001220703125,289.547119140625,293.654541015625,293.2569580078125,284.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.017211042983693e-12,-1.2412667308887058e-17,4.0172236197288935e-12,-4.467463725343901e-12,0.0,0.0,0.0,0.0,60.0,0.0025495262816548,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.5459899902344,293.654541015625,293.2569580078125,284.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.002392333233729,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0,286.13922119140625,294.1499938964844,290.95001220703125,289.5459899902344,293.654541015625,293.2569580078125,284.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.306047934732102e-12,-1.445398693326787e-17,1.306062354620996e-12,-1.811959653499895e-12,0.0,0.0,0.0,0.0,60.0,0.002392333233729,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,1.139759397972284e-09,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,1.2002246974063267e-09,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005249023437,0.0,0.0,8.864829981192202e-10,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,1.2002222549156727e-09,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,5.6933133762981925e-09,286.13922119140625,294.1499938964844,290.95001220703125,289.5477905273437,293.654541015625,293.2569580078125,284.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2142107763679633e-08,1.5203462132903217e-14,1.2142092664646498e-08,-2.7784631484450983e-08,0.0,0.0,0.0,0.0,60.0,0.0022398000583052,-0.0,-1.005606779403166e-17,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,1.139759397972284e-09,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,1.2002246974063267e-09,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005249023437,0.0,0.0,8.864829981192202e-10,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,1.2002222549156727e-09,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,5.6933133762981925e-09,286.13922119140625,294.1499938964844,290.95001220703125,289.5477905273437,293.654541015625,293.2569580078125,284.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2142107763679633e-08,1.5203462132903217e-14,1.2142092664646498e-08,-2.7784631484450983e-08,0.0,0.0,0.0,0.0,60.0,0.0022398000583052,-0.0,-1.005606779403166e-17,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,5.449584961070286e-08,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,5.7386902341249886e-08,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,4.238582818061332e-08,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,5.7386788654412164e-08,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,2.722170506785915e-07,286.13671875,294.1499938964844,290.9432067871094,289.54803466796875,293.6553955078125,293.25665283203125,284.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.807444267702522e-07,7.26366395416983e-13,5.80743687805807e-07,-1.328842927250662e-06,0.0,0.0,0.0,0.0,60.0,-0.0005263938801363,-0.0,-2.2989455052634632e-14,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,5.449584961070286e-08,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,5.7386902341249886e-08,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,4.238582818061332e-08,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,5.7386788654412164e-08,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,2.722170506785915e-07,286.13671875,294.1499938964844,290.9432067871094,289.54803466796875,293.6553955078125,293.25665283203125,284.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.807444267702522e-07,7.26366395416983e-13,5.80743687805807e-07,-1.328842927250662e-06,0.0,0.0,0.0,0.0,60.0,-0.0005263938801363,-0.0,-2.2989455052634632e-14,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,1.984593609449803e-07,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,2.0898779951039614e-07,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,1.543578775908827e-07,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,2.089873873956094e-07,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,9.913419489748776e-07,286.13671875,294.1499938964844,290.92340087890625,289.5423889160156,293.6553649902344,293.25665283203125,284.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.114646576956148e-06,2.644930715417493e-12,2.114643848472042e-06,-4.838845143240178e-06,0.0,0.0,0.0,0.0,60.0,0.0108339181169867,-0.0,-3.0489125764018854e-13,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,1.984593609449803e-07,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,2.0898779951039614e-07,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,1.543578775908827e-07,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,2.089873873956094e-07,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,9.913419489748776e-07,286.13671875,294.1499938964844,290.92340087890625,289.5423889160156,293.6553649902344,293.25665283203125,284.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.114646576956148e-06,2.644930715417493e-12,2.114643848472042e-06,-4.838845143240178e-06,0.0,0.0,0.0,0.0,60.0,0.0108339181169867,-0.0,-3.0489125764018854e-13,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,3.262474876919441e-07,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,3.435552287101018e-07,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,2.537490502163564e-07,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,3.435545181673661e-07,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,1.6296678495564263e-06,286.13671875,294.1499938964844,290.9089050292969,289.5374755859375,293.6553649902344,293.25665283203125,284.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.480848363324185e-06,4.352547402358686e-12,3.4808440432243515e-06,-7.962059498822782e-06,0.0,0.0,0.0,0.0,60.0,0.0178654547780752,-0.0,-8.239411214937264e-13,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,6.106467367317236e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,6.430421422010113e-07,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,4.749493314193387e-07,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,6.430408348023775e-07,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,3.050295845241635e-06,286.1367492675781,294.1499938964844,290.8914794921875,289.5311889648437,293.6553649902344,293.25665283203125,284.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.510447747132275e-06,8.142008768585729e-12,6.510439561679959e-06,-1.4895044841978232e-05,0.0,0.0,0.0,0.0,60.0,0.0319444276392459,-0.0,-2.886569022003682e-12,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,1.8905369643107408e-06,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,1.990831606235588e-06,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,1.470423399041465e-06,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,1.990827740883105e-06,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,9.44358907872811e-06,286.13702392578125,294.1499938964844,290.848388671875,289.5147705078125,293.6549377441406,293.2567443847656,284.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.014418896578718e-05,2.5195416933354583e-11,2.014416349993553e-05,-4.609502502717078e-05,0.0,0.0,0.0,0.0,60.0,0.1023946925997734,-0.0,-2.766764248263165e-11,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,1.8905369643107408e-06,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,1.990831606235588e-06,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,1.470423399041465e-06,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,1.990827740883105e-06,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,9.44358907872811e-06,286.13702392578125,294.1499938964844,290.848388671875,289.5147705078125,293.6549377441406,293.2567443847656,284.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.014418896578718e-05,2.5195416933354583e-11,2.014416349993553e-05,-4.609502502717078e-05,0.0,0.0,0.0,0.0,60.0,0.1023946925997734,-0.0,-2.766764248263165e-11,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
