time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151740,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,3.319734105389216e-06,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,3.4958488868142013e-06,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,2.5820254450081848e-06,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,3.495842065603938e-06,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,1.658269866311457e-05,286.137451171875,294.1499938964844,290.80645751953125,289.49810791015625,293.654296875,293.2568664550781,284.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.537280281307176e-05,4.4242626923152166e-11,3.537275915732607e-05,-8.094188524410129e-05,0.0,0.0,0.0,0.0,60.0,0.1887141466140747,-0.0,-8.531166745262553e-11,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,3.853609996440355e-06,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,4.058047579746926e-06,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,2.997263891302282e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,4.05803939429461e-06,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,1.9249509932706133e-05,286.1376342773437,294.1499938964844,290.79498291015625,289.49346923828125,293.65399169921875,293.2569274902344,284.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.106143387616612e-05,5.1357695873832654e-11,4.106138294446282e-05,-9.395889355801046e-05,0.0,0.0,0.0,0.0,60.0,0.2199041694402694,-0.0,-1.1495750185108732e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702514648437,0.0,0.0,6.453605237766169e-06,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707397460937,0.0,0.0,6.795974968554219e-06,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,5.01949034514837e-06,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.059814453125,0.0,0.0,6.795961326133693e-06,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,3.223697785870172e-05,286.1387634277344,294.1499938964844,290.7322082519531,289.46759033203125,293.6522521972656,293.257080078125,284.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.876525731058791e-05,8.600828382832049e-11,6.876517727505416e-05,-0.0001573521876707,0.0,0.0,0.0,0.0,60.0,0.3743146955966949,-0.0,-3.2240859981769177e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702514648437,0.0,0.0,6.453605237766169e-06,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707397460937,0.0,0.0,6.795974968554219e-06,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,5.01949034514837e-06,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.059814453125,0.0,0.0,6.795961326133693e-06,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,3.223697785870172e-05,286.1387634277344,294.1499938964844,290.7322082519531,289.46759033203125,293.6522521972656,293.257080078125,284.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.876525731058791e-05,8.600828382832049e-11,6.876517727505416e-05,-0.0001573521876707,0.0,0.0,0.0,0.0,60.0,0.3743146955966949,-0.0,-3.2240859981769177e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,1.0098563507199287e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,1.063430136127863e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,7.85446900408715e-06,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,1.063428044290049e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,5.044423232902773e-05,286.140625,294.1499938964844,290.6609191894531,289.4374694824219,293.6486511230469,293.2564697265625,284.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076035914593,1.3458544001476724e-10,0.0001076034532161,-0.0002462239644955,0.0,0.0,0.0,0.0,60.0,0.5886615514755249,-0.0,-7.894434550514973e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,1.0098563507199287e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,1.063430136127863e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,7.85446900408715e-06,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,1.063428044290049e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,5.044423232902773e-05,286.140625,294.1499938964844,290.6609191894531,289.4374694824219,293.6486511230469,293.2564697265625,284.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076035914593,1.3458544001476724e-10,0.0001076034532161,-0.0002462239644955,0.0,0.0,0.0,0.0,60.0,0.5886615514755249,-0.0,-7.894434550514973e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07293701171875,0.0,0.0,1.1864980479003862e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07342529296875,0.0,0.0,1.249442811968038e-05,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10308837890625,0.0,0.0,9.22835442906944e-06,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,1.249440356332343e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,5.926781886955723e-05,286.1418151855469,294.1499938964844,290.62237548828125,289.4208984375,293.6457214355469,293.2552185058594,284.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001264258025912,1.5812721965158258e-10,0.0001264256425201,-0.0002892936172429,0.0,0.0,0.0,0.0,60.0,0.7159147262573242,-0.0,-1.089772494466956e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743713378906,0.0,0.0,1.446292662876658e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,1.5230197277560364e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,1.1248986993450671e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,1.5230167264235206e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,7.224504952318966e-05,286.142822265625,294.1499938964844,290.58203125,289.4034118652344,293.6413269042969,293.2520446777344,284.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001541077363071,1.9275050999745247e-10,0.0001541075471322,-0.0003526368527673,0.0,0.0,0.0,0.0,60.0,0.8753080368041992,-0.0,-1.6192508445200815e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,2.568511808931362e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,2.7047735784435645e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,1.9977391275460832e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684814453125,0.0,0.0,2.7047683033742945e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,0.0001283020101254,286.1424255371094,294.1499938964844,290.4964599609375,289.36578369140625,293.6202087402344,293.2293701171875,284.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002736840688157,3.4231087409075656e-10,0.0002736837195698,-0.0006262574461288,0.0,0.0,0.0,0.0,60.0,1.509763240814209,-0.0,-5.106987277514463e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,2.568511808931362e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,2.7047735784435645e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,1.9977391275460832e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684814453125,0.0,0.0,2.7047683033742945e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,0.0001283020101254,286.1424255371094,294.1499938964844,290.4964599609375,289.36578369140625,293.6202087402344,293.2293701171875,284.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002736840688157,3.4231087409075656e-10,0.0002736837195698,-0.0006262574461288,0.0,0.0,0.0,0.0,60.0,1.509763240814209,-0.0,-5.106987277514463e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08404541015625,0.0,0.0,9.00427985470742e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845642089844,0.0,0.0,9.48196538956836e-05,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,7.00335658621043e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07342529296875,0.0,0.0,9.481946472078562e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,0.0004497808113228,286.14776611328125,294.1499938964844,290.40509033203125,289.32489013671875,293.6032409667969,293.2010803222656,284.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000281347107375,4.4287376543827856e-10,0.0002813466708175,-0.0008829758153297,0.0,0.0,0.0,0.0,60.0,1.9634089469909668,-0.0,-6.276241037994623e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08404541015625,0.0,0.0,9.00427985470742e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845642089844,0.0,0.0,9.48196538956836e-05,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,7.00335658621043e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07342529296875,0.0,0.0,9.481946472078562e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,0.0004497808113228,286.14776611328125,294.1499938964844,290.40509033203125,289.32489013671875,293.6032409667969,293.2010803222656,284.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000281347107375,4.4287376543827856e-10,0.0002813466708175,-0.0008829758153297,0.0,0.0,0.0,0.0,60.0,1.9634089469909668,-0.0,-6.276241037994623e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,4.077398989466019e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,4.293708479963243e-05,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,3.171322532580234e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,4.293700112611987e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724182128906,0.0,0.0,0.000203673786018,286.1483764648437,294.1499938964844,290.308837890625,289.2810974121094,293.5267944335937,293.157470703125,284.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007549643632955,8.644182036832149e-10,0.0007549634901806,-0.0015176052693277,0.0,0.0,0.0,0.0,60.0,3.7016584873199454,-0.0,-1.2869680432459065e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,4.077398989466019e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,4.293708479963243e-05,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,3.171322532580234e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,4.293700112611987e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724182128906,0.0,0.0,0.000203673786018,286.1483764648437,294.1499938964844,290.308837890625,289.2810974121094,293.5267944335937,293.157470703125,284.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007549643632955,8.644182036832149e-10,0.0007549634901806,-0.0015176052693277,0.0,0.0,0.0,0.0,60.0,3.7016584873199454,-0.0,-1.2869680432459065e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,9.022343147080392e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,9.500986197963356e-05,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,7.017405005171895e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,9.50096728047356e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,0.0004506831173785,286.1961364746094,294.1499938964844,290.2085876464844,289.2347412109375,293.3204345703125,293.0236511230469,284.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006009935168549,9.86064896402183e-10,0.0006009925273247,-0.0019913853611797,0.0,0.0,0.0,0.0,60.0,6.414112567901611,-0.0,-6.301437593947412e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,9.022343147080392e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,9.500986197963356e-05,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,7.017405005171895e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,9.50096728047356e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,0.0004506831173785,286.1961364746094,294.1499938964844,290.2085876464844,289.2347412109375,293.3204345703125,293.0236511230469,284.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006009935168549,9.86064896402183e-10,0.0006009925273247,-0.0019913853611797,0.0,0.0,0.0,0.0,60.0,6.414112567901611,-0.0,-6.301437593947412e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092224121094,0.0,0.0,9.01414459804073e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,9.492352546658368e-05,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,7.011028355918825e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.098388671875,0.0,0.0,9.49233362916857e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946350097656,0.0,0.0,0.0004502735682763,286.1781616210937,294.1499938964844,290.1572570800781,289.2107238769531,293.2910461425781,292.98980712890625,284.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000951902824454,1.236239777213654e-09,0.0009519015438854,-0.0022981879301369,0.0,0.0,0.0,0.0,60.0,6.28974199295044,-0.0,-6.28998861884611e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,9.019152639666572e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,9.497626160737128e-05,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,7.014923176029697e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,9.497607970843092e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08428955078125,0.0,0.0,0.0004505237448029,286.1644897460937,294.1499938964844,290.10528564453125,289.18621826171875,293.2565002441406,292.951171875,284.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009191610733978,1.2652877634522495e-09,0.0009191597928293,-0.0024072965607047,0.0,0.0,0.0,0.0,60.0,5.970707893371582,-0.0,-6.296977517195046e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,9.022738959174605e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,9.501402382738888e-05,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162414550781,0.0,0.0,7.017712050583214e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,9.501384192844851e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717468261719,0.0,0.0,0.0004507029079832,286.1453552246094,294.1499938964844,289.999755859375,289.1358947753906,293.2020874023437,292.8724975585937,284.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008981119026429,1.2884427968984367e-09,0.0008981106220744,-0.0024892198853194,0.0,0.0,0.0,0.0,60.0,5.951574802398682,-0.0,-6.301979027512061e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,9.022738959174605e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,9.501402382738888e-05,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162414550781,0.0,0.0,7.017712050583214e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,9.501384192844851e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717468261719,0.0,0.0,0.0004507029079832,286.1453552246094,294.1499938964844,289.999755859375,289.1358947753906,293.2020874023437,292.8724975585937,284.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008981119026429,1.2884427968984367e-09,0.0008981106220744,-0.0024892198853194,0.0,0.0,0.0,0.0,60.0,5.951574802398682,-0.0,-6.301979027512061e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,9.022662561619654e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,9.501321619609372e-05,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,7.017652387730777e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,9.501303429715335e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,0.0004506990953814,286.11822509765625,294.1499938964844,289.90582275390625,289.0904541015625,293.1509704589844,292.801025390625,284.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959797471296,1.34923228145567e-09,0.0009597960743121,-0.0025873500853776,0.0,0.0,0.0,0.0,60.0,6.117965698242188,-0.0,-6.301866761759811e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665283203125,0.0,0.0,9.024106111610308e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,9.502842294750737e-05,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,7.018775795586407e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,9.5028241048567e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,0.0004507712437771,286.1169128417969,294.1499938964844,289.8929748535156,289.08416748046875,293.1443176269531,292.79034423828125,284.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009462220477871,1.3534638965140287e-09,0.0009462207090109,-0.002612050389871,0.0,0.0,0.0,0.0,60.0,6.098159790039063,-0.0,-6.303883282043898e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,9.047050116350874e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,9.527002839604393e-05,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,7.036620809230953e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,9.526984649710356e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,0.0004519173235166,286.0842590332031,294.1499938964844,289.7857971191406,289.031494140625,293.0854187011719,292.6813049316406,284.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009490511147305,1.6396493052184267e-09,0.0009490494267083,-0.0033615981228649,0.0,0.0,0.0,0.0,60.0,6.140995979309082,-0.0,-6.335972813076296e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,9.047050116350874e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,9.527002839604393e-05,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,7.036620809230953e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,9.526984649710356e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,0.0004519173235166,286.0842590332031,294.1499938964844,289.7857971191406,289.031494140625,293.0854187011719,292.6813049316406,284.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009490511147305,1.6396493052184267e-09,0.0009490494267083,-0.0033615981228649,0.0,0.0,0.0,0.0,60.0,6.140995979309082,-0.0,-6.335972813076296e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,9.1014095232822e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,9.58424570853822e-05,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,7.07889994373545e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,9.584227518644184e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,0.0004546327108982,286.0641174316406,294.1499938964844,289.6791381835937,288.9782409667969,293.0284729003906,292.5128173828125,284.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007274181698448,2.089061590382357e-09,0.0007274160743691,-0.0047647096216678,0.0,0.0,0.0,0.0,60.0,5.74875020980835,-0.0,-6.412334130345698e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,9.1014095232822e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,9.58424570853822e-05,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,7.07889994373545e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,9.584227518644184e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,0.0004546327108982,286.0641174316406,294.1499938964844,289.6791381835937,288.9782409667969,293.0284729003906,292.5128173828125,284.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007274181698448,2.089061590382357e-09,0.0007274160743691,-0.0047647096216678,0.0,0.0,0.0,0.0,60.0,5.74875020980835,-0.0,-6.412334130345698e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,9.141529881162568e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,9.626494284020735e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284729003906,0.0,0.0,7.11010507075116e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,9.626476821722464e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,0.0004566368006635,286.0212097167969,294.1499938964844,289.62628173828125,288.9515686035156,292.9916076660156,292.4093322753906,284.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002675322175491,2.123996756253632e-09,0.0002675300929695,-0.0053164204582571,0.0,0.0,0.0,0.0,60.0,6.445491313934326,-0.0,-6.46898925538153e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,9.167455573333429e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,9.653795859776436e-05,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,7.130268932087347e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,9.653777669882402e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.0004579318629112,286.0093994140625,294.1499938964844,289.57391357421875,288.9248962402344,292.95831298828125,292.2853698730469,284.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-8.24492599349469e-05,2.258827347390024e-09,8.24470043880865e-05,-0.0058559505268931,0.0,0.0,0.0,0.0,60.0,6.122814655303955,-0.0,-6.50573070970495e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,9.08779475139454e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,9.569908434059472e-05,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,7.068310515023768e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,9.569890971761195e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,0.0004539526707958,285.9208374023437,294.1499938964844,289.4709777832031,288.8719177246094,292.8675231933594,292.0122375488281,284.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031835653353482,4.3810381988862446e-09,0.0031835611443966,-0.0083339633420109,0.0,0.0,0.0,0.0,60.0,7.733643054962158,-0.0,-6.393156581907533e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,9.08779475139454e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,9.569908434059472e-05,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,7.068310515023768e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,9.569890971761195e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,0.0004539526707958,285.9208374023437,294.1499938964844,289.4709777832031,288.8719177246094,292.8675231933594,292.0122375488281,284.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031835653353482,4.3810381988862446e-09,0.0031835611443966,-0.0083339633420109,0.0,0.0,0.0,0.0,60.0,7.733643054962158,-0.0,-6.393156581907533e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,9.182232315652072e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,9.66935622273013e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,7.141762034734711e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,9.669338760431856e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,0.000458670023363,285.90887451171875,294.1499938964844,289.3713073730469,288.8197326660156,292.8163757324219,291.6935729980469,284.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783757850527,3.3386333697649206e-09,0.0009783724090084,-0.0077987187542021,0.0,0.0,0.0,0.0,60.0,6.447485446929932,-0.0,-6.526709483978267e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,9.182232315652072e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,9.66935622273013e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,7.141762034734711e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,9.669338760431856e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,0.000458670023363,285.90887451171875,294.1499938964844,289.3713073730469,288.8197326660156,292.8163757324219,291.6935729980469,284.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783757850527,3.3386333697649206e-09,0.0009783724090084,-0.0077987187542021,0.0,0.0,0.0,0.0,60.0,6.447485446929932,-0.0,-6.526709483978267e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,9.182834037346764e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,9.669989231042564e-05,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,7.142229151213542e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,9.66997176874429e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,0.0004587000876199,285.89697265625,294.1499938964844,289.2757263183594,288.7688293457031,292.75567626953125,291.42413330078125,284.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784664725884,3.3460894055536983e-09,0.0009784630965441,-0.0078182285651564,0.0,0.0,0.0,0.0,60.0,6.028764724731445,-0.0,-6.527557161462029e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,9.182834037346764e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,9.669989231042564e-05,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,7.142229151213542e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,9.66997176874429e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,0.0004587000876199,285.89697265625,294.1499938964844,289.2757263183594,288.7688293457031,292.75567626953125,291.42413330078125,284.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784664725884,3.3460894055536983e-09,0.0009784630965441,-0.0078182285651564,0.0,0.0,0.0,0.0,60.0,6.028764724731445,-0.0,-6.527557161462029e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,9.163260256173088e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,9.649377170717344e-05,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,7.127004937501624e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,9.64935970841907e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89288330078125,0.0,0.0,0.0004577223735395,285.88525390625,294.1499938964844,289.1851806640625,288.7197570800781,292.69451904296875,291.1932678222656,284.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976380193606,3.102158752099626e-09,0.0009763770503923,-0.007179070264101,0.0,0.0,0.0,0.0,60.0,5.866625308990479,-0.0,-6.499752203126263e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,9.163260256173088e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,9.649377170717344e-05,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,7.127004937501624e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,9.64935970841907e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89288330078125,0.0,0.0,0.0004577223735395,285.88525390625,294.1499938964844,289.1851806640625,288.7197570800781,292.69451904296875,291.1932678222656,284.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976380193606,3.102158752099626e-09,0.0009763770503923,-0.007179070264101,0.0,0.0,0.0,0.0,60.0,5.866625308990479,-0.0,-6.499752203126263e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,9.156800661003216e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,9.642574877943844e-05,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,7.12198088876903e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,9.64255741564557e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,0.0004573996993713,285.87945556640625,294.1499938964844,289.14208984375,288.6960144042969,292.6637878417969,291.09112548828125,284.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975692004431,3.021646932666044e-09,0.0009756889776326,-0.0069681061431765,0.0,0.0,0.0,0.0,60.0,5.814393043518066,-0.0,-6.49058762292043e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,9.157277236226946e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,9.64307619142346e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,7.122351235011593e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,9.643059456720948e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,0.0004574235063046,285.8736877441406,294.1499938964844,289.1005859375,288.67291259765625,292.6329650878906,290.9896545410156,284.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757413645274,3.0275493223541604e-09,0.0009757383377291,-0.0069835735484957,0.0,0.0,0.0,0.0,60.0,5.769904136657715,-0.0,-6.49125979634846e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,9.178287291433662e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,9.665200195740908e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,7.138692308217287e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,9.665183461038396e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.0,0.0,0.0004584730195347,285.8622436523437,294.1499938964844,289.0227966308594,288.62890625,292.5710144042969,290.781494140625,284.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779788088053,3.2892517598526183e-09,0.000977975432761,-0.0076693021692335,0.0,0.0,0.0,0.0,60.0,5.702931880950928,-0.0,-6.521073458998218e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
