time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154080,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,9.178287291433662e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,9.665200195740908e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,7.138692308217287e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,9.665183461038396e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.0,0.0,0.0004584730195347,285.8622436523437,294.1499938964844,289.0227966308594,288.62890625,292.5710144042969,290.781494140625,284.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779788088053,3.2892517598526183e-09,0.000977975432761,-0.0076693021692335,0.0,0.0,0.0,0.0,60.0,5.702931880950928,-0.0,-6.521073458998218e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,9.221124491887168e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,9.710310405353084e-05,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,7.172009645728394e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730773925781,0.0,0.0,9.710293670650572e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,0.0004606128495652,285.851318359375,294.1499938964844,288.95538330078125,288.5897216796875,292.5111389160156,290.5614318847656,284.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825420565903,3.8229108767495745e-09,0.0009825382148846,-0.0090675940737128,0.0,0.0,0.0,0.0,60.0,5.659800052642822,-0.0,-6.582079947747843e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,9.22308099688962e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,9.71237022895366e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037170410156,0.0,0.0,7.17353104846552e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,9.712353494251148e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,0.000460710551124,285.8508605957031,294.1499938964844,288.9527587890625,288.5881652832031,292.5086364746094,290.55194091796875,284.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982750323601,3.847279383961677e-09,0.0009827464818954,-0.0091314427554607,0.0,0.0,0.0,0.0,60.0,5.658291816711426,-0.0,-6.58487238069938e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,9.275534102926032e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,9.767605661181732e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,7.214328070404008e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,9.76758892647922e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,0.0004633307107724,285.8395690917969,294.1499938964844,288.8913269042969,288.5512084960937,292.44586181640625,290.3047790527344,284.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883389575406,4.500744221758168e-09,0.0009883344173431,-0.0108435722067952,0.0,0.0,0.0,0.0,60.0,5.626761436462402,-0.0,-6.659976747869224e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,9.275534102926032e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,9.767605661181732e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,7.214328070404008e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,9.76758892647922e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,0.0004633307107724,285.8395690917969,294.1499938964844,288.8913269042969,288.5512084960937,292.44586181640625,290.3047790527344,284.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883389575406,4.500744221758168e-09,0.0009883344173431,-0.0108435722067952,0.0,0.0,0.0,0.0,60.0,5.626761436462402,-0.0,-6.659976747869224e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,9.321969992015512e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,9.816505189519376e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,7.250445196405053e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,9.816488454816864e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,0.0004656503151636,285.8283386230469,294.1499938964844,288.8394470214844,288.5185546875,292.38299560546875,290.0572509765625,284.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932869579643,5.07924324821829e-09,0.0009932818356901,-0.012359207496047,0.0,0.0,0.0,0.0,60.0,5.601242065429688,-0.0,-6.72682034519312e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,9.321969992015512e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,9.816505189519376e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,7.250445196405053e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,9.816488454816864e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,0.0004656503151636,285.8283386230469,294.1499938964844,288.8394470214844,288.5185546875,292.38299560546875,290.0572509765625,284.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932869579643,5.07924324821829e-09,0.0009932818356901,-0.012359207496047,0.0,0.0,0.0,0.0,60.0,5.601242065429688,-0.0,-6.72682034519312e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,9.340994438389316e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,9.836538083618508e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,7.265241583809257e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,9.836521348915994e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0004666005843318,285.82275390625,294.1499938964844,288.8173522949219,288.5040283203125,292.3515625,289.9385986328125,284.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953123517334,5.3162336755008255e-09,0.0009953069966286,-0.0129800867289304,0.0,0.0,0.0,0.0,60.0,5.589672565460205,-0.0,-6.75430058549864e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,9.356966620543972e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,9.853357914835216e-05,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,7.277664553839713e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,9.853341907728463e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,0.0004673984658438,285.81719970703125,294.1499938964844,288.7980041503906,288.49072265625,292.3201904296875,289.8253479003906,284.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970141109079,5.515213619133874e-09,0.0009970085229724,-0.0135013712570071,0.0,0.0,0.0,0.0,60.0,5.578343391418457,-0.0,-6.777415961778388e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,9.378200775245205e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,9.875718387775124e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,7.294179522432387e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,9.875702380668372e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,0.0004684591840486,285.8061828613281,294.1499938964844,288.76788330078125,288.4682006835937,292.2578125,289.6212463378906,284.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992779232561,5.77971670523425e-09,0.00099927210249,-0.0141942938789725,0.0,0.0,0.0,0.0,60.0,5.556161880493164,-0.0,-6.808203778518873e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,9.378200775245205e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,9.875718387775124e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,7.294179522432387e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,9.875702380668372e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,0.0004684591840486,285.8061828613281,294.1499938964844,288.76788330078125,288.4682006835937,292.2578125,289.6212463378906,284.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992779232561,5.77971670523425e-09,0.00099927210249,-0.0141942938789725,0.0,0.0,0.0,0.0,60.0,5.556161880493164,-0.0,-6.808203778518873e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,9.385609155287966e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,9.883518941933288e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8610534667969,0.0,0.0,7.299941353267059e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,9.8835036624223e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,0.0004688292392529,285.7952880859375,294.1499938964844,288.75,288.4514465332031,292.19610595703125,289.4488830566406,284.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000672191381,5.871958030922997e-09,0.0010000612819567,-0.0144359348341822,0.0,0.0,0.0,0.0,60.0,5.5345988273620605,-0.0,-6.818957132281869e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,9.385609155287966e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,9.883518941933288e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8610534667969,0.0,0.0,7.299941353267059e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,9.8835036624223e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,0.0004688292392529,285.7952880859375,294.1499938964844,288.75,288.4514465332031,292.19610595703125,289.4488830566406,284.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000672191381,5.871958030922997e-09,0.0010000612819567,-0.0144359348341822,0.0,0.0,0.0,0.0,60.0,5.5345988273620605,-0.0,-6.818957132281869e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,9.378315735375509e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,9.875838441075756e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,7.29426828911528e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,9.875823161564767e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,0.0004684649466071,285.7845458984375,294.1499938964844,288.7410583496094,288.4390563964844,292.1353454589844,289.310791015625,284.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992900304496,5.781025880224888e-09,0.0009992842096835,-0.0141977230086922,0.0,0.0,0.0,0.0,60.0,5.512565612792969,-0.0,-6.808356545207064e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,9.378315735375509e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,9.875838441075756e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,7.29426828911528e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,9.875823161564767e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,0.0004684649466071,285.7845458984375,294.1499938964844,288.7410583496094,288.4390563964844,292.1353454589844,289.310791015625,284.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992900304496,5.781025880224888e-09,0.0009992842096835,-0.0141977230086922,0.0,0.0,0.0,0.0,60.0,5.512565612792969,-0.0,-6.808356545207064e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,9.356997179565953e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,9.853389201452956e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,7.277687109308317e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,9.853373921941966e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0004674000665545,285.77392578125,294.1499938964844,288.7369384765625,288.4292907714844,292.0757141113281,289.20294189453125,284.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970184182748,5.515355727681026e-09,0.0009970128303393,-0.0135017409920692,0.0,0.0,0.0,0.0,60.0,5.48807954788208,-0.0,-6.77743230426131e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,9.356997179565953e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,9.853389201452956e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,7.277687109308317e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,9.853373921941966e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0004674000665545,285.77392578125,294.1499938964844,288.7369384765625,288.4292907714844,292.0757141113281,289.20294189453125,284.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970184182748,5.515355727681026e-09,0.0009970128303393,-0.0135017409920692,0.0,0.0,0.0,0.0,60.0,5.48807954788208,-0.0,-6.77743230426131e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,9.341214899905026e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,9.836769459070638e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,7.265411841217428e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,9.836754179559648e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080139160156,0.0,0.0,0.0004666117019951,285.7687072753906,294.1499938964844,288.736572265625,288.4253234863281,292.0463562011719,289.1595153808594,284.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953351691365,5.3186890447420865e-09,0.0009953298140317,-0.0129865165799856,0.0,0.0,0.0,0.0,60.0,5.47459602355957,-0.0,-6.754584802592944e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,9.322047844761984e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8156433105469,0.0,0.0,9.816585225053132e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,7.250503404065967e-05,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80816650390625,0.0,0.0,9.816569945542142e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0004656543023884,285.7635192871094,294.1499938964844,288.7373046875,288.42193603515625,292.0173645019531,289.1224060058594,284.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932927787303,5.0798529827034145e-09,0.0009932876564562,-0.0123608028516173,0.0,0.0,0.0,0.0,60.0,5.460229396820068,-0.0,-6.72689068892396e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,9.275753109250218e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,9.767834126250818e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280944824219,0.0,0.0,7.214496145024896e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,9.76781957433559e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,0.0004633417993318,285.7532653808594,294.1499938964844,288.7418518066406,288.41680908203125,291.9603576660156,289.0635070800781,284.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883613092824,4.503004191747095e-09,0.0009883568855002,-0.0108494898304343,0.0,0.0,0.0,0.0,60.0,5.429346561431885,-0.0,-6.660236806510511e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,9.275753109250218e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,9.767834126250818e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280944824219,0.0,0.0,7.214496145024896e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,9.76781957433559e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,0.0004633417993318,285.7532653808594,294.1499938964844,288.7418518066406,288.41680908203125,291.9603576660156,289.0635070800781,284.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883613092824,4.503004191747095e-09,0.0009883568855002,-0.0108494898304343,0.0,0.0,0.0,0.0,60.0,5.429346561431885,-0.0,-6.660236806510511e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998046875,0.0,0.0,9.224669338436796e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,9.714040061226116e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,7.174764323281124e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,9.714025509310886e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,0.0004607900627888,285.7431945800781,294.1499938964844,288.7502136230469,288.413818359375,291.9047546386719,289.02154541015625,284.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829181944951,3.866485798198482e-09,0.0009829143527895,-0.0091817630454897,0.0,0.0,0.0,0.0,60.0,5.397246837615967,-0.0,-6.587072931552029e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998046875,0.0,0.0,9.224669338436796e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,9.714040061226116e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,7.174764323281124e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,9.714025509310886e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,0.0004607900627888,285.7431945800781,294.1499938964844,288.7502136230469,288.413818359375,291.9047546386719,289.02154541015625,284.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829181944951,3.866485798198482e-09,0.0009829143527895,-0.0091817630454897,0.0,0.0,0.0,0.0,60.0,5.397246837615967,-0.0,-6.587072931552029e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,9.179372136713936e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,9.66633961070329e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,7.139532681321725e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,9.66632505878806e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,0.00045852738549,285.7333068847656,294.1499938964844,288.7620849609375,288.4126892089844,291.8505554199219,288.9904479980469,284.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780906839296,3.3020708389841502e-09,0.0009780874243006,-0.0077028889209032,0.0,0.0,0.0,0.0,60.0,5.3675923347473145,-0.0,-6.522535045405675e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,9.179372136713936e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,9.66633961070329e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,7.139532681321725e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,9.66632505878806e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,0.00045852738549,285.7333068847656,294.1499938964844,288.7620849609375,288.4126892089844,291.8505554199219,288.9904479980469,284.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780906839296,3.3020708389841502e-09,0.0009780874243006,-0.0077028889209032,0.0,0.0,0.0,0.0,60.0,5.3675923347473145,-0.0,-6.522535045405675e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846069335937,0.0,0.0,9.156879968941212e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,9.642654185881838e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,7.122038368834183e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,9.642640361562373e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,0.0004574039194267,285.7235717773437,294.1499938964844,288.77716064453125,288.4133605957031,291.7976989746094,288.968994140625,284.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756927611306,3.021793038016085e-09,0.0009756897343322,-0.0069684898480772,0.0,0.0,0.0,0.0,60.0,5.347343921661377,-0.0,-6.490604675946089e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846069335937,0.0,0.0,9.156879968941212e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,9.642654185881838e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,7.122038368834183e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,9.642640361562373e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,0.0004574039194267,285.7235717773437,294.1499938964844,288.77716064453125,288.4133605957031,291.7976989746094,288.968994140625,284.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756927611306,3.021793038016085e-09,0.0009756897343322,-0.0069684898480772,0.0,0.0,0.0,0.0,60.0,5.347343921661377,-0.0,-6.490604675946089e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,9.157603199128062e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,9.643415978644045e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,7.122600800357759e-05,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,9.643401426728816e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,0.0004574400372803,285.71875,294.1499938964844,288.7857666015625,288.4142761230469,291.7717590332031,288.9598083496094,284.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757689549587,3.030776296597537e-09,0.0009757658699527,-0.0069920290261507,0.0,0.0,0.0,0.0,60.0,5.342531204223633,-0.0,-6.491627146942848e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.777099609375,0.0,0.0,9.163904906017706e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,9.650051651988178e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79669189453125,0.0,0.0,7.127501885406673e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,9.650037827668712e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,0.0004577548243105,285.7139587402344,294.1499938964844,288.7950744628906,288.41558837890625,291.74609375,288.95135498046875,284.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764397982507,3.1092644015018323e-09,0.0009764366550371,-0.007197689730674,0.0,0.0,0.0,0.0,60.0,5.341291904449463,-0.0,-6.500561511302294e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,9.18232326512225e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,9.669446444604546e-05,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,7.141826790757477e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,9.66943262028508e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0004586748545989,285.7044372558594,294.1499938964844,288.8155212402344,288.4192199707031,291.695556640625,288.936279296875,284.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784018620848,3.3386819975333992e-09,0.0009783984860405,-0.007798820734024,0.0,0.0,0.0,0.0,60.0,5.346047401428223,-0.0,-6.526711615606473e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,9.18232326512225e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,9.669446444604546e-05,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,7.141826790757477e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,9.66943262028508e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0004586748545989,285.7044372558594,294.1499938964844,288.8155212402344,288.4192199707031,291.695556640625,288.936279296875,284.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784018620848,3.3386819975333992e-09,0.0009783984860405,-0.007798820734024,0.0,0.0,0.0,0.0,60.0,5.346047401428223,-0.0,-6.526711615606473e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,9.181688074022532e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,9.668777784099802e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,7.141332753235474e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,9.668763959780335e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,0.0004586431605275,285.695068359375,294.1499938964844,288.8381652832031,288.4241027832031,291.6463928222656,288.9266967773437,284.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783365530893,3.330723696848281e-09,0.0009783331770449,-0.0077779651619493,0.0,0.0,0.0,0.0,60.0,5.350588798522949,-0.0,-6.525803541990173e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,9.181688074022532e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,9.668777784099802e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,7.141332753235474e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,9.668763959780335e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,0.0004586431605275,285.695068359375,294.1499938964844,288.8381652832031,288.4241027832031,291.6463928222656,288.9266967773437,284.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783365530893,3.330723696848281e-09,0.0009783331770449,-0.0077779651619493,0.0,0.0,0.0,0.0,60.0,5.350588798522949,-0.0,-6.525803541990173e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,9.171620331471786e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,9.658175986260176e-05,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,7.13350236765109e-05,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,9.658162161940707e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,0.0004581402754411,285.6858215332031,294.1499938964844,288.8627014160156,288.4300842285156,291.5984191894531,288.9208068847656,285.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772626217454,3.205238519043973e-09,0.0009772594785317,-0.0074491645209491,0.0,0.0,0.0,0.0,60.0,5.352463722229004,-0.0,-6.511494632377436e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,9.171620331471786e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,9.658175986260176e-05,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,7.13350236765109e-05,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,9.658162161940707e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,0.0004581402754411,285.6858215332031,294.1499938964844,288.8627014160156,288.4300842285156,291.5984191894531,288.9208068847656,285.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772626217454,3.205238519043973e-09,0.0009772594785317,-0.0074491645209491,0.0,0.0,0.0,0.0,60.0,5.352463722229004,-0.0,-6.511494632377436e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,9.132262493949383e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,9.61672922130674e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.766357421875,0.0,0.0,7.102890231180936e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,9.616716124583036e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,0.0004561742825899,285.6766967773437,294.1499938964844,288.8887939453125,288.4369812011719,291.55194091796875,288.91815185546875,285.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730707970447,2.7148312486957593e-09,0.0009730680612847,-0.0061641549691557,0.0,0.0,0.0,0.0,60.0,5.345823287963867,-0.0,-6.45572342250489e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,9.132262493949383e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,9.61672922130674e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.766357421875,0.0,0.0,7.102890231180936e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,9.616716124583036e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,0.0004561742825899,285.6766967773437,294.1499938964844,288.8887939453125,288.4369812011719,291.55194091796875,288.91815185546875,285.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730707970447,2.7148312486957593e-09,0.0009730680612847,-0.0061641549691557,0.0,0.0,0.0,0.0,60.0,5.345823287963867,-0.0,-6.45572342250489e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,9.111919644055888e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7443542480469,0.0,0.0,9.595308074494824e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,7.087067933753133e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,9.595294250175356e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,0.0004551581223495,285.6722106933594,294.1499938964844,288.9022827148437,288.4407043457031,291.5292663574219,288.91766357421875,285.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709003497846,2.461358672434244e-09,0.0009708979050628,-0.0054999748244881,0.0,0.0,0.0,0.0,60.0,5.340518951416016,-0.0,-6.426991916441693e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,9.091634274227545e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,9.57394586293958e-05,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,7.071290019666776e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,9.573932766215876e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,0.0004541448433883,285.6677551269531,294.1499938964844,288.91607666015625,288.4446105957031,291.5068664550781,288.9186096191406,285.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687420097179,2.2086028561574267e-09,0.0009687397978268,-0.0048376591876149,0.0,0.0,0.0,0.0,60.0,5.334790229797363,-0.0,-6.398404650553857e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
