time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156420,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,9.048303036252035e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,9.528315422357991e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,7.037587783997878e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,9.528303053230049e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0004519803624134,285.6592712402344,294.1499938964844,288.9442749023437,288.45281982421875,291.464599609375,288.91961669921875,285.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009315006318502,1.636022317619279e-09,0.000931498943828,-0.0033696133177727,0.0,0.0,0.0,0.0,60.0,5.237472057342529,-0.0,-6.337554481206098e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,9.048303036252035e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,9.528315422357991e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,7.037587783997878e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,9.528303053230049e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0004519803624134,285.6592712402344,294.1499938964844,288.9442749023437,288.45281982421875,291.464599609375,288.91961669921875,285.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009315006318502,1.636022317619279e-09,0.000931498943828,-0.0033696133177727,0.0,0.0,0.0,0.0,60.0,5.237472057342529,-0.0,-6.337554481206098e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,9.0319910668768e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,9.511138341622428e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,7.024900696706027e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,9.511125244898722e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,0.0004511655715759,285.674560546875,294.1499938964844,288.9730224609375,288.46148681640625,291.42803955078125,288.9210510253906,285.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007531047449447,1.2558037942866918e-09,0.0007531034643761,-0.0025484182406216,0.0,0.0,0.0,0.0,60.0,4.640718936920166,-0.0,-6.31471905876424e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,9.0319910668768e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,9.511138341622428e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,7.024900696706027e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,9.511125244898722e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,0.0004511655715759,285.674560546875,294.1499938964844,288.9730224609375,288.46148681640625,291.42803955078125,288.9210510253906,285.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007531047449447,1.2558037942866918e-09,0.0007531034643761,-0.0025484182406216,0.0,0.0,0.0,0.0,60.0,4.640718936920166,-0.0,-6.31471905876424e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,9.027393389260396e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,9.506296191830188e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540283203125,0.0,0.0,7.021323835942894e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,9.506283822702244e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,0.000450935884146,285.6646423339844,294.1499938964844,289.00201416015625,288.47039794921875,291.3905334472656,288.9231872558594,285.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007872861460782,1.233205981776564e-09,0.0007872849237173,-0.0024548277724534,0.0,0.0,0.0,0.0,60.0,4.711346626281738,-0.0,-6.30828722592014e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,9.027393389260396e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,9.506296191830188e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540283203125,0.0,0.0,7.021323835942894e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,9.506283822702244e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,0.000450935884146,285.6646423339844,294.1499938964844,289.00201416015625,288.47039794921875,291.3905334472656,288.9231872558594,285.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007872861460782,1.233205981776564e-09,0.0007872849237173,-0.0024548277724534,0.0,0.0,0.0,0.0,60.0,4.711346626281738,-0.0,-6.30828722592014e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,9.02539395610802e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,9.504190529696643e-05,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,7.019768963800743e-05,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,9.5041781605687e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,0.0004508360289037,285.6553955078125,294.1499938964844,289.0309143066406,288.4794311523437,291.3538818359375,288.9259948730469,285.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000772425555624,1.1935861188305807e-09,0.0007724243332631,-0.0023655279073864,0.0,0.0,0.0,0.0,60.0,4.755805492401123,-0.0,-6.305489108626716e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,9.02539395610802e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,9.504190529696643e-05,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,7.019768963800743e-05,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,9.5041781605687e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,0.0004508360289037,285.6553955078125,294.1499938964844,289.0309143066406,288.4794311523437,291.3538818359375,288.9259948730469,285.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000772425555624,1.1935861188305807e-09,0.0007724243332631,-0.0023655279073864,0.0,0.0,0.0,0.0,60.0,4.755805492401123,-0.0,-6.305489108626716e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,9.016424155561252e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,9.49474488152191e-05,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,7.012792048044503e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,9.494732512393966e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,0.0004503880045376,285.6286315917969,294.1499938964844,289.0452575683594,288.48394775390625,291.3344421386719,288.9275207519531,285.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009000250138342,1.2105859648059432e-09,0.000900023849681,-0.0022826218046247,0.0,0.0,0.0,0.0,60.0,4.96474552154541,-0.0,-6.292960819109794e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,9.008082997752354e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,9.485961345490068e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,7.006304804235697e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,9.485948976362124e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905212402344,0.0,0.0,0.000449971324997,285.6152648925781,294.1499938964844,289.0594177246094,288.4884338378906,291.314453125,288.92889404296875,285.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805609006434,1.1882010930719387e-09,0.0009805597364902,-0.0021432363428175,0.0,0.0,0.0,0.0,60.0,5.191798686981201,-0.0,-6.281320708012572e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,9.00622399058193e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,9.484003385296091e-05,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,7.004858343861997e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,9.483991016168147e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.0,0.0,0.0004498784837778,285.60821533203125,294.1499938964844,289.087158203125,288.4972229003906,291.2633361816406,288.9273376464844,285.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006039412110112,7.8797562919064e-10,0.000603940396104,-0.0014676596038043,0.0,0.0,0.0,0.0,60.0,5.09448766708374,-0.0,-6.278723674313369e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,9.00622399058193e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,9.484003385296091e-05,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,7.004858343861997e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,9.483991016168147e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.0,0.0,0.0004498784837778,285.60821533203125,294.1499938964844,289.087158203125,288.4972229003906,291.2633361816406,288.9273376464844,285.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006039412110112,7.8797562919064e-10,0.000603940396104,-0.0014676596038043,0.0,0.0,0.0,0.0,60.0,5.09448766708374,-0.0,-6.278723674313369e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,1.812396658351645e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,1.9085440726485103e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,1.4096453014644794e-05,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,1.9085417079622857e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,9.05327542568557e-05,285.6322326660156,294.1499938964844,289.1138610839844,288.50567626953125,291.2265014648437,288.9255065917969,285.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005066045559942,5.555276239022078e-10,0.0005066039739176,-0.0009538874146528,0.0,0.0,0.0,0.0,60.0,3.674096584320069,-0.0,-2.5426825089880367e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,1.812396658351645e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,1.9085440726485103e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,1.4096453014644794e-05,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,1.9085417079622857e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,9.05327542568557e-05,285.6322326660156,294.1499938964844,289.1138610839844,288.50567626953125,291.2265014648437,288.9255065917969,285.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005066045559942,5.555276239022078e-10,0.0005066039739176,-0.0009538874146528,0.0,0.0,0.0,0.0,60.0,3.674096584320069,-0.0,-2.5426825089880367e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,-3.9284397644223645e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,-4.136842835578136e-05,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,-3.055460547329858e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,-4.136837742407806e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,-0.0001962332462426,285.9239501953125,294.1499938964844,289.13916015625,288.5136108398437,290.9748840332031,288.8506164550781,285.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009459687862545,8.43183800558478e-10,0.0009459679713472,-0.0012707755668088,0.0,0.0,0.0,0.0,60.0,5.640301704406738,-0.0,-1.1946074351953941e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,-3.9284397644223645e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,-4.136842835578136e-05,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,-3.055460547329858e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,-4.136837742407806e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,-0.0001962332462426,285.9239501953125,294.1499938964844,289.13916015625,288.5136108398437,290.9748840332031,288.8506164550781,285.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009459687862545,8.43183800558478e-10,0.0009459679713472,-0.0012707755668088,0.0,0.0,0.0,0.0,60.0,5.640301704406738,-0.0,-1.1946074351953941e-08,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,1.35549944388913e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,1.4274085515353365e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,1.054279891832266e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02691650390625,0.0,0.0,1.4274067325459328e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,6.770985783077776e-05,286.1009216308594,294.1499938964844,289.1627197265625,288.5209045410156,290.914794921875,288.8541259765625,285.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001449101691832,1.8112711330786624e-10,0.0001449099945602,-0.000331276358338,0.0,0.0,0.0,0.0,60.0,3.7964367866516113,-0.0,-1.422274298334969e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,1.35549944388913e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,1.4274085515353365e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,1.054279891832266e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02691650390625,0.0,0.0,1.4274067325459328e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,6.770985783077776e-05,286.1009216308594,294.1499938964844,289.1627197265625,288.5209045410156,290.914794921875,288.8541259765625,285.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001449101691832,1.8112711330786624e-10,0.0001449099945602,-0.000331276358338,0.0,0.0,0.0,0.0,60.0,3.7964367866516113,-0.0,-1.422274298334969e-09,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,1.1264870408922434e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,1.1862470273626968e-05,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,8.761587196204346e-06,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,1.186245572171174e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,5.627023347187787e-05,286.10223388671875,294.1499938964844,289.1737365722656,288.5242614746094,290.9142761230469,288.8561096191406,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001200310216518,1.501284790927926e-10,0.0001200308688567,-0.0002746594545897,0.0,0.0,0.0,0.0,60.0,2.526685953140259,-0.0,-9.82284031891822e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,9.462478374189232e-06,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,9.964461241906974e-06,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,7.359723440458765e-06,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,9.964449418475851e-06,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,4.7266934416256845e-05,286.1029663085937,294.1499938964844,289.1842346191406,288.52740478515625,290.91357421875,288.8574523925781,285.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008253893814,1.2610718025385379e-10,0.0001008252656902,-0.0002307127724634,0.0,0.0,0.0,0.0,60.0,1.875546932220459,-0.0,-6.930977458630139e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,6.365490207826952e-06,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,6.703178314637626e-06,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,4.950948550686007e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,6.70317012918531e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299072265625,0.0,0.0,3.1796869734534994e-05,286.1038818359375,294.1499938964844,289.203369140625,288.532958984375,290.9127197265625,288.85919189453125,285.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.782662239857018e-05,8.483393154623542e-11,6.782654236303642e-05,-0.0001552033063489,0.0,0.0,0.0,0.0,60.0,1.242843508720398,-0.0,-3.1365221531132187e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,6.365490207826952e-06,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,6.703178314637626e-06,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,4.950948550686007e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,6.70317012918531e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299072265625,0.0,0.0,3.1796869734534994e-05,286.1038818359375,294.1499938964844,289.203369140625,288.532958984375,290.9127197265625,288.85919189453125,285.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.782662239857018e-05,8.483393154623542e-11,6.782654236303642e-05,-0.0001552033063489,0.0,0.0,0.0,0.0,60.0,1.242843508720398,-0.0,-3.1365221531132187e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,3.595639782361104e-06,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,3.786387878790265e-06,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,2.796615490296972e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,3.7863831039430806e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,1.7960925106308423e-05,286.10406494140625,294.1499938964844,289.2198181152344,288.53741455078125,290.9124755859375,288.8597717285156,285.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.8313050026772544e-05,4.791987640029305e-11,3.831300273304805e-05,-8.766916289459914e-05,0.0,0.0,0.0,0.0,60.0,0.9423357248306274,-0.0,-1.0007762674124619e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,3.595639782361104e-06,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,3.786387878790265e-06,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,2.796615490296972e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,3.7863831039430806e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,1.7960925106308423e-05,286.10406494140625,294.1499938964844,289.2198181152344,288.53741455078125,290.9124755859375,288.8597717285156,285.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.8313050026772544e-05,4.791987640029305e-11,3.831300273304805e-05,-8.766916289459914e-05,0.0,0.0,0.0,0.0,60.0,0.9423357248306274,-0.0,-1.0007762674124619e-10,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,1.5937858961478923e-06,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,1.6783359342298354e-06,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,1.2396142210491234e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,1.6783338878667564e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,7.961272785905749e-06,286.1040344238281,294.1499938964844,289.23321533203125,288.5406494140625,290.9124450683594,288.85986328125,285.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6982752640615217e-05,2.1241015890627324e-11,1.6982730812742375e-05,-3.886028935085051e-05,0.0,0.0,0.0,0.0,60.0,0.7463245391845703,-0.0,-1.9662764472183625e-11,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,1.5937858961478923e-06,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,1.6783359342298354e-06,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,1.2396142210491234e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,1.6783338878667564e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,7.961272785905749e-06,286.1040344238281,294.1499938964844,289.23321533203125,288.5406494140625,290.9124450683594,288.85986328125,285.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6982752640615217e-05,2.1241015890627324e-11,1.6982730812742375e-05,-3.886028935085051e-05,0.0,0.0,0.0,0.0,60.0,0.7463245391845703,-0.0,-1.9662764472183625e-11,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,5.806859917356633e-07,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,6.114913162491575e-07,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,4.516457750014524e-07,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,6.114905772847123e-07,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,2.900640311054304e-06,286.1040344238281,294.1499938964844,289.2432556152344,288.54248046875,290.9124450683594,288.85986328125,285.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.188008228491526e-06,7.739489604752237e-12,6.188000497786561e-06,-1.4159237252897585e-05,0.0,0.0,0.0,0.0,60.0,0.6141468286514282,-0.0,-2.6101616527884897e-12,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,5.806859917356633e-07,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,6.114913162491575e-07,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,4.516457750014524e-07,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,6.114905772847123e-07,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,2.900640311054304e-06,286.1040344238281,294.1499938964844,289.2432556152344,288.54248046875,290.9124450683594,288.85986328125,285.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.188008228491526e-06,7.739489604752237e-12,6.188000497786561e-06,-1.4159237252897585e-05,0.0,0.0,0.0,0.0,60.0,0.6141468286514282,-0.0,-2.6101616527884897e-12,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,3.498984710859077e-07,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,3.6846051898464793e-07,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,2.7214392162022705e-07,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,3.6846006423729705e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,1.7478114386904051e-06,286.1040344238281,294.1499938964844,289.2469177246094,288.5428466796875,290.9124450683594,288.85986328125,285.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.73209013559972e-06,4.6669673334220896e-12,3.732085360752535e-06,-8.537416761100758e-06,0.0,0.0,0.0,0.0,60.0,0.567615807056427,-0.0,-9.476953726980653e-13,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,1.659225716821311e-07,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,1.747247324601631e-07,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,1.290512017249057e-07,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,1.7472451929734237e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,8.288157573588251e-07,286.1040344238281,294.1499938964844,289.2496337890625,288.54278564453125,290.9124450683594,288.85986328125,285.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7726683836372104e-06,2.216014481290496e-12,1.772666109900456e-06,-4.0532040657126345e-06,0.0,0.0,0.0,0.0,60.0,0.5251781344413757,-0.0,-2.1310595432408322e-13,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,1.3646170415881896e-08,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,1.437009711224846e-08,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,1.0613713463669684e-08,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,1.4370080236858485e-08,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,6.816529207753774e-08,286.1040344238281,294.1499938964844,289.2519836425781,288.5414123535156,290.9124450683594,288.85986328125,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4545268811616554e-07,1.8189550072319346e-13,1.4545250337505422e-07,-3.327993169932597e-07,0.0,0.0,0.0,0.0,60.0,0.4610913395881653,-0.0,-1.4414720934287774e-15,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,1.3646170415881896e-08,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,1.437009711224846e-08,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,1.0613713463669684e-08,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,1.4370080236858485e-08,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,6.816529207753774e-08,286.1040344238281,294.1499938964844,289.2519836425781,288.5414123535156,290.9124450683594,288.85986328125,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4545268811616554e-07,1.8189550072319346e-13,1.4545250337505422e-07,-3.327993169932597e-07,0.0,0.0,0.0,0.0,60.0,0.4610913395881653,-0.0,-1.4414720934287774e-15,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,6.318050527198693e-09,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,6.6532219733517195e-09,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,4.914050943938264e-09,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,6.653213979745942e-09,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,3.1559899582589424e-08,286.1040344238281,294.1499938964844,289.25,288.5382080078125,290.9124450683594,288.85986328125,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.771712435238443e-08,8.458183697705738e-14,6.771703908725615e-08,-1.5469211689378429e-07,0.0,0.0,0.0,0.0,60.0,0.4218338429927826,-0.0,-3.0899454866393497e-16,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,6.318050527198693e-09,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,6.6532219733517195e-09,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,4.914050943938264e-09,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,6.653213979745942e-09,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,3.1559899582589424e-08,286.1040344238281,294.1499938964844,289.25,288.5382080078125,290.9124450683594,288.85986328125,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.771712435238443e-08,8.458183697705738e-14,6.771703908725615e-08,-1.5469211689378429e-07,0.0,0.0,0.0,0.0,60.0,0.4218338429927826,-0.0,-3.0899454866393497e-16,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,2.041373736716423e-09,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,2.1496682212074347e-09,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,1.587738940322935e-09,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,2.1496655566721756e-09,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,1.0197061861560996e-08,286.1040344238281,294.1499938964844,289.244384765625,288.53271484375,290.9124450683594,288.85986328125,285.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.211458038914316e-08,2.7586733150120925e-14,2.2114553743790573e-08,-5.036620720488828e-08,0.0,0.0,0.0,0.0,60.0,0.386603981256485,-0.0,-3.2257426690109955e-17,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,2.041373736716423e-09,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,2.1496682212074347e-09,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,1.587738940322935e-09,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,2.1496655566721756e-09,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,1.0197061861560996e-08,286.1040344238281,294.1499938964844,289.244384765625,288.53271484375,290.9124450683594,288.85986328125,285.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.211458038914316e-08,2.7586733150120925e-14,2.2114553743790573e-08,-5.036620720488828e-08,0.0,0.0,0.0,0.0,60.0,0.386603981256485,-0.0,-3.2257426690109955e-17,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,6.590523682348244e-10,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,6.940149566148075e-10,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,5.12597519986002e-10,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,6.940141239475395e-10,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,3.292095707152498e-09,286.1040344238281,294.1499938964844,289.2362060546875,288.5246887207031,290.9124450683594,288.85986328125,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.140279922879245e-09,8.886389515135474e-15,7.140271041095048e-09,-1.6261411772688916e-08,0.0,0.0,0.0,0.0,60.0,0.3560275137424469,-0.0,-3.3622073282343297e-18,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,6.590523682348244e-10,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,6.940149566148075e-10,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,5.12597519986002e-10,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,6.940141239475395e-10,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,3.292095707152498e-09,286.1040344238281,294.1499938964844,289.2362060546875,288.5246887207031,290.9124450683594,288.85986328125,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.140279922879245e-09,8.886389515135474e-15,7.140271041095048e-09,-1.6261411772688916e-08,0.0,0.0,0.0,0.0,60.0,0.3560275137424469,-0.0,-3.3622073282343297e-18,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,3.8325326245924874e-10,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,4.0358480446478495e-10,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,2.9808658319474525e-10,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,4.0358430486442387e-10,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,1.91442528496566e-09,286.1040344238281,294.1499938964844,289.231201171875,288.5198059082031,290.9124450683594,288.85986328125,285.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1549057527845434e-09,5.163459483386538e-15,4.154900867803235e-09,-9.459121486088408e-09,0.0,0.0,0.0,0.0,60.0,0.3424940407276153,-0.0,-1.1369893236610353e-18,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
