time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158760,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381774902344,0.0,0.0,2.2053692205759035e-10,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,2.3223638290215118e-10,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,1.7152913811546708e-10,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.0,0.0,2.322360914686072e-10,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,1.101625124455552e-09,286.1036376953125,294.1499938964844,289.22564697265625,288.51434326171875,290.9125366210937,288.8597717285156,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.38212538583582e-09,2.956395072395185e-15,2.382122499255956e-09,-5.4294906348673075e-09,0.0,0.0,0.0,0.0,60.0,0.3291772902011871,-0.0,-3.7648466420800426e-19,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,6.524004253494198e-11,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,6.870101709743892e-11,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661315917969,0.0,0.0,5.0742379048562825e-11,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,6.870093383071206e-11,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,3.258867897759641e-10,286.1032409667969,294.1499938964844,289.212890625,288.5018615722656,290.91259765625,288.8596496582031,285.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.08697045492812e-10,8.677183388591976e-16,7.086962128255432e-10,-1.611748179364269e-09,0.0,0.0,0.0,0.0,60.0,0.3044754564762115,-0.0,-3.2946791206094624e-20,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,6.524004253494198e-11,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,6.870101709743892e-11,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661315917969,0.0,0.0,5.0742379048562825e-11,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,6.870093383071206e-11,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,3.258867897759641e-10,286.1032409667969,294.1499938964844,289.212890625,288.5018615722656,290.91259765625,288.8596496582031,285.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.08697045492812e-10,8.677183388591976e-16,7.086962128255432e-10,-1.611748179364269e-09,0.0,0.0,0.0,0.0,60.0,0.3044754564762115,-0.0,-3.2946791206094624e-20,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.0723308485903758e-11,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.1822675611016248e-11,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.611816756452722e-11,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.1822649590164108e-11,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.0351697971033855e-10,286.1031188964844,294.1499938964844,289.1981506347656,288.4874267578125,290.9126281738281,288.859619140625,285.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.3242378854870798e-10,3.0554863334604726e-16,2.3242348323737616e-10,-5.25503807136118e-10,0.0,0.0,0.0,0.0,60.0,0.2829097807407379,-0.0,-3.3243199342478854e-21,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.0723308485903758e-11,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.1822675611016248e-11,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.611816756452722e-11,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.1822649590164108e-11,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.0351697971033855e-10,286.1031188964844,294.1499938964844,289.1981506347656,288.4874267578125,290.9126281738281,288.859619140625,285.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.3242378854870798e-10,3.0554863334604726e-16,2.3242348323737616e-10,-5.25503807136118e-10,0.0,0.0,0.0,0.0,60.0,0.2829097807407379,-0.0,-3.3243199342478854e-21,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,8.698671991047568e-12,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,9.160135323871275e-12,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,6.765650539808377e-12,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,9.160124048168685e-12,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,4.345157220142504e-11,286.1031188964844,294.1499938964844,289.181640625,288.4712219238281,290.9126281738281,288.859619140625,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.169800335717682e-11,1.000740178074496e-16,9.169790621266216e-11,-2.1059597121730886e-10,0.0,0.0,0.0,0.0,60.0,0.2635044157505035,-0.0,-5.857207655376973e-22,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,8.698671991047568e-12,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,9.160135323871275e-12,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,6.765650539808377e-12,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,9.160124048168685e-12,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,4.345157220142504e-11,286.1031188964844,294.1499938964844,289.181640625,288.4712219238281,290.9126281738281,288.859619140625,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.169800335717682e-11,1.000740178074496e-16,9.169790621266216e-11,-2.1059597121730886e-10,0.0,0.0,0.0,0.0,60.0,0.2635044157505035,-0.0,-5.857207655376973e-22,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.1634826660156,288.4534606933594,290.9126281738281,288.859619140625,285.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.2440192699432373,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.1634826660156,288.4534606933594,290.9126281738281,288.859619140625,285.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.2440192699432373,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.1539001464844,288.4440612792969,290.9126281738281,288.859619140625,285.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.2348689138889312,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,289.1439514160156,288.434326171875,290.9126281738281,288.859619140625,285.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0078673966528186e-12,1.5463031475296806e-17,-2.007883009164102e-12,2.705566022956352e-12,0.0,0.0,0.0,0.0,60.0,0.2261737734079361,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.1231994628906,288.4139709472656,290.9126281738281,288.859619140625,285.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.2100087106227874,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.1231994628906,288.4139709472656,290.9126281738281,288.859619140625,285.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.2100087106227874,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.1014099121094,288.39263916015625,290.9126281738281,288.859619140625,285.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.1951765269041061,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.1014099121094,288.39263916015625,290.9126281738281,288.859619140625,285.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.1951765269041061,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.0788269042969,288.3705139160156,290.9126281738281,288.859619140625,285.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.1816478371620178,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.0788269042969,288.3705139160156,290.9126281738281,288.859619140625,285.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.1816478371620178,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.0555725097656,288.3477478027344,290.9126281738281,288.859619140625,285.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.1692651659250259,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.0555725097656,288.3477478027344,290.9126281738281,288.859619140625,285.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.1692651659250259,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.0437927246094,288.336181640625,290.9126281738281,288.859619140625,285.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.1635065227746963,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.0318908691406,288.3245544433594,290.9126281738281,288.859619140625,285.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.1579967588186264,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.00799560546875,288.3011169433594,290.9126281738281,288.859619140625,285.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.1475235074758529,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.00799560546875,288.3011169433594,290.9126281738281,288.859619140625,285.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.1475235074758529,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.9840087890625,288.2776184082031,290.9126281738281,288.859619140625,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.1378667205572128,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.9840087890625,288.2776184082031,290.9126281738281,288.859619140625,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.1378667205572128,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.9601745605469,288.2542724609375,290.9126281738281,288.859619140625,285.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.1286711394786834,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.9601745605469,288.2542724609375,290.9126281738281,288.859619140625,285.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.1286711394786834,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.9366760253906,288.23126220703125,290.9126281738281,288.859619140625,285.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.1201724931597709,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.9366760253906,288.23126220703125,290.9126281738281,288.859619140625,285.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.1201724931597709,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.9251403808594,288.2199401855469,290.9126281738281,288.859619140625,285.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.1161666736006736,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.9137268066406,288.208740234375,290.9126281738281,288.859619140625,285.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.1123151630163192,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.8914794921875,288.1869506835937,290.9126281738281,288.859619140625,285.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.1050236746668815,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.8914794921875,288.1869506835937,290.9126281738281,288.859619140625,285.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.1050236746668815,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,288.8701477050781,288.16607666015625,290.9126281738281,288.859619140625,285.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.404255887711257e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.0982516631484031,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,288.8701477050781,288.16607666015625,290.9126281738281,288.859619140625,285.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.404255887711257e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.0982516631484031,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,288.8499450683594,288.1462707519531,290.9126281738281,288.859619140625,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.404255887711257e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.0919702723622322,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,288.8499450683594,288.1462707519531,290.9126281738281,288.859619140625,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.404255887711257e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.0919702723622322,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,288.8310241699219,288.12774658203125,290.9126281738281,288.859619140625,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.404255887711257e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.0861509442329406,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,288.8310241699219,288.12774658203125,290.9126281738281,288.859619140625,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.404255887711257e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.0861509442329406,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,288.8221435546875,288.1190185546875,290.9126281738281,288.859619140625,285.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.404255887711257e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.0834666341543197,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.8136291503906,288.1106872558594,290.9126281738281,288.859619140625,285.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.358800000283213e-12,-1.2001240079912369e-17,3.3588119265071104e-12,-4.2869484004337536e-12,0.0,0.0,0.0,0.0,60.0,0.0808836370706558,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
