time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161220,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.79791259765625,288.0953063964844,290.9126281738281,288.859619140625,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0759101584553718,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.79791259765625,288.0953063964844,290.9126281738281,288.859619140625,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0759101584553718,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,288.7840881347656,288.0817565917969,290.9126281738281,288.859619140625,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.404255887711257e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.0713088735938072,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,288.7840881347656,288.0817565917969,290.9126281738281,288.859619140625,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.404255887711257e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.0713088735938072,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,-2.5584330660966e-13,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,-2.6941575598064815e-13,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,-1.9898972335348488e-13,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,-2.694154307199964e-13,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,-1.27798748146557e-12,286.1031188964844,294.1499938964844,288.7723388671875,288.0702209472656,290.9126281738281,288.859619140625,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.414457085126888e-12,-1.2619652713566202e-17,3.4144696618720882e-12,-2.605471611030752e-12,0.0,0.0,0.0,0.0,60.0,0.0670541375875473,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,-2.5584330660966e-13,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,-2.6941575598064815e-13,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,-1.9898972335348488e-13,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,-2.694154307199964e-13,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,-1.27798748146557e-12,286.1031188964844,294.1499938964844,288.7723388671875,288.0702209472656,290.9126281738281,288.859619140625,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.414457085126888e-12,-1.2619652713566202e-17,3.4144696618720882e-12,-2.605471611030752e-12,0.0,0.0,0.0,0.0,60.0,0.0670541375875473,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.7628479003906,288.0609436035156,290.9126281738281,288.859619140625,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0630287304520607,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.7628479003906,288.0609436035156,290.9126281738281,288.859619140625,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0630287304520607,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.759033203125,288.05718994140625,290.9126281738281,288.859619140625,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660972337947014e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0611411221325397,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,-2.5584330660966e-13,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,-2.6941575598064815e-13,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,-1.9898972335348488e-13,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,-2.694154307199964e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,-1.27798748146557e-12,286.1031188964844,294.1499938964844,288.7558288574219,288.0540771484375,290.9126281738281,288.859619140625,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.414457085126888e-12,-1.2619653540746816e-17,3.4144696618720882e-12,-2.605471611030752e-12,0.0,0.0,0.0,0.0,60.0,0.0593008324503898,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.7514953613281,288.0498352050781,290.9126281738281,288.859619140625,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.466097399230824e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0557090528309345,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.7514953613281,288.0498352050781,290.9126281738281,288.859619140625,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.466097399230824e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0557090528309345,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,288.75,288.0483703613281,290.9126281738281,288.859619140625,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.4042560531473798e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.0523513108491897,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,288.75,288.0483703613281,290.9126281738281,288.859619140625,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.4042560531473798e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.0523513108491897,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.7506103515625,288.0489501953125,290.9126281738281,288.859619140625,285.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.466097399230824e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0492122657597065,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.7506103515625,288.0489501953125,290.9126281738281,288.859619140625,285.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.466097399230824e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0492122657597065,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.75250244140625,288.0508117675781,290.9126281738281,288.859619140625,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.466097399230824e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0462977066636085,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.75250244140625,288.0508117675781,290.9126281738281,288.859619140625,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.466097399230824e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0462977066636085,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,-2.5584330660966e-13,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,-2.6941575598064815e-13,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,-1.9898972335348488e-13,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,-2.694154307199964e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,-1.27798748146557e-12,286.1031188964844,294.1499938964844,288.75396728515625,288.05224609375,290.9126281738281,288.859619140625,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-7.589510075088628e-13,-1.5279387453142683e-17,7.58966240549386e-13,1.731509033375822e-12,0.0,0.0,0.0,0.0,60.0,0.0449365824460983,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,-2.5584330660966e-13,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,-2.6941575598064815e-13,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,-1.9898972335348488e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,-2.694154307199964e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,-1.27798748146557e-12,286.1031188964844,294.1499938964844,288.7558288574219,288.0540466308594,290.9126281738281,288.859619140625,285.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.589510075088628e-13,-1.5279385798781458e-17,7.58966240549386e-13,1.731509033375822e-12,0.0,0.0,0.0,0.0,60.0,0.0436034463346004,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.7606811523437,288.0588073730469,290.9126281738281,288.859619140625,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.358800000283213e-12,-1.2001240907092984e-17,3.3588119265071104e-12,-4.2869484004337536e-12,0.0,0.0,0.0,0.0,60.0,0.0410099737346172,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.7606811523437,288.0588073730469,290.9126281738281,288.859619140625,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.358800000283213e-12,-1.2001240907092984e-17,3.3588119265071104e-12,-4.2869484004337536e-12,0.0,0.0,0.0,0.0,60.0,0.0410099737346172,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.7672119140625,288.0652160644531,290.9126281738281,288.859619140625,285.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.358800000283213e-12,-1.2001240907092984e-17,3.3588119265071104e-12,-4.2869484004337536e-12,0.0,0.0,0.0,0.0,60.0,0.0385779216885566,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.7672119140625,288.0652160644531,290.9126281738281,288.859619140625,285.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.358800000283213e-12,-1.2001240907092984e-17,3.3588119265071104e-12,-4.2869484004337536e-12,0.0,0.0,0.0,0.0,60.0,0.0385779216885566,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,-2.5584330660966e-13,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,-2.6941575598064815e-13,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,-1.9898972335348488e-13,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,-2.694154307199964e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,-1.27798748146557e-12,286.1031188964844,294.1499938964844,288.7713317871094,288.0692443847656,290.9126281738281,288.859619140625,285.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.414457085126888e-12,-1.2619654367927429e-17,3.4144696618720882e-12,-2.605471611030752e-12,0.0,0.0,0.0,0.0,60.0,0.0373894125223159,-0.0,-5.06693839678187e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,-2.5584330660966e-13,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,-2.6941575598064815e-13,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,-1.9898972335348488e-13,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,-2.694154307199964e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,-1.27798748146557e-12,286.1031188964844,294.1499938964844,288.77557373046875,288.0733947753906,290.9126281738281,288.859619140625,285.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.414457085126888e-12,-1.2619654367927429e-17,3.4144696618720882e-12,-2.605471611030752e-12,0.0,0.0,0.0,0.0,60.0,0.0362924300134182,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.78582763671875,288.0834655761719,290.9126281738281,288.859619140625,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.466097399230824e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0341352000832557,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.78582763671875,288.0834655761719,290.9126281738281,288.859619140625,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.466097399230824e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0341352000832557,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.791748046875,288.0892639160156,290.9126281738281,288.859619140625,285.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660975646669464e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0331252962350845,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.7981872558594,288.0955505371094,290.9126281738281,288.859619140625,285.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660975646669464e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0321398600935936,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,288.8127136230469,288.1097717285156,290.9126281738281,288.859619140625,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.404256218583502e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.030209569260478,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,288.8127136230469,288.1097717285156,290.9126281738281,288.859619140625,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.404256218583502e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.030209569260478,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.8295288085937,288.12628173828125,290.9126281738281,288.859619140625,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660975646669464e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0284117553383111,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.8295288085937,288.12628173828125,290.9126281738281,288.859619140625,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660975646669464e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0284117553383111,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.84881591796875,288.1451721191406,290.9126281738281,288.859619140625,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660975646669464e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0267108157277107,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.84881591796875,288.1451721191406,290.9126281738281,288.859619140625,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660975646669464e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0267108157277107,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.8706970214844,288.1665954589844,290.9126281738281,288.859619140625,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660975646669464e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0251112505793571,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.8706970214844,288.1665954589844,290.9126281738281,288.859619140625,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660975646669464e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0251112505793571,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.88262939453125,288.17828369140625,290.9126281738281,288.859619140625,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660975646669464e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0243649221956729,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,288.8952331542969,288.1906433105469,290.9126281738281,288.859619140625,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660975646669464e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.023636432364583,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,-2.5584330660966e-13,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,-2.6941575598064815e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,-1.9898972335348488e-13,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,-2.694154307199964e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,-1.27798748146557e-12,286.1031188964844,294.1499938964844,288.9226379394531,288.2174987792969,290.9126281738281,288.859619140625,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.589510075088628e-13,-1.527938910750391e-17,7.58966240549386e-13,1.731509033375822e-12,0.0,0.0,0.0,0.0,60.0,0.0222061183303594,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
