time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163680,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,-2.5584330660966e-13,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,-2.6941575598064815e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,-1.9898972335348488e-13,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,-2.694154307199964e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,-1.27798748146557e-12,286.1031188964844,294.1499938964844,288.9226379394531,288.2174987792969,290.9126281738281,288.859619140625,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.589510075088628e-13,-1.527938910750391e-17,7.58966240549386e-13,1.731509033375822e-12,0.0,0.0,0.0,0.0,60.0,0.0222061183303594,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,288.9529724121094,288.2472229003906,290.9126281738281,288.859619140625,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.014305806850695e-12,-9.341510303419564e-18,6.014315347829813e-12,-8.623928827999894e-12,0.0,0.0,0.0,0.0,60.0,0.0208705477416515,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,288.9529724121094,288.2472229003906,290.9126281738281,288.859619140625,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.014305806850695e-12,-9.341510303419564e-18,6.014315347829813e-12,-8.623928827999894e-12,0.0,0.0,0.0,0.0,60.0,0.0208705477416515,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,288.97265625,288.2664794921875,290.9126281738281,288.859619140625,285.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.4042563840196245e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.0201366040855646,-0.0,-5.067044893004075e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,288.9864196777344,288.27996826171875,290.9126281738281,288.859619140625,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.4042563840196245e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.0196473579853773,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.0230407714844,288.3158569335937,290.9126281738281,288.859619140625,285.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.358800000283213e-12,-1.2001245042996049e-17,3.3588119265071104e-12,-4.2869484004337536e-12,0.0,0.0,0.0,0.0,60.0,0.0184613782912492,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.0230407714844,288.3158569335937,290.9126281738281,288.859619140625,285.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.358800000283213e-12,-1.2001245042996049e-17,3.3588119265071104e-12,-4.2869484004337536e-12,0.0,0.0,0.0,0.0,60.0,0.0184613782912492,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.0426025390625,288.33502197265625,290.9126281738281,288.859619140625,285.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3031446501630146e-12,2.0782491028282418e-17,3.3031240503217374e-12,-5.968395482697231e-12,0.0,0.0,0.0,0.0,60.0,0.0179004296660423,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,289.0630187988281,288.35504150390625,290.9126281738281,288.859619140625,285.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.303142698599104e-12,-1.1382830754980989e-17,3.3031541911421325e-12,-5.9684249729963215e-12,0.0,0.0,0.0,0.0,60.0,0.0173545032739639,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,289.1064758300781,288.3976135253906,290.9126281738281,288.859619140625,285.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.4042563840196245e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.0162958223372697,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,289.1064758300781,288.3976135253906,290.9126281738281,288.859619140625,285.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.4042563840196245e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.0162958223372697,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,-2.5584330660966e-13,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,-2.6941575598064815e-13,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,-1.9898972335348488e-13,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,-2.694154307199964e-13,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,-1.27798748146557e-12,286.1031188964844,294.1499938964844,289.1535339355469,288.4436950683594,290.9126281738281,288.859619140625,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.414457085126888e-12,-1.2619656022288652e-17,3.4144696618720882e-12,-2.605471611030752e-12,0.0,0.0,0.0,0.0,60.0,0.0153179736807942,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,-2.5584330660966e-13,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,-2.6941575598064815e-13,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,-1.9898972335348488e-13,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,-2.694154307199964e-13,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,-1.27798748146557e-12,286.1031188964844,294.1499938964844,289.1535339355469,288.4436950683594,290.9126281738281,288.859619140625,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.414457085126888e-12,-1.2619656022288652e-17,3.4144696618720882e-12,-2.605471611030752e-12,0.0,0.0,0.0,0.0,60.0,0.0153179736807942,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,289.2043151855469,288.4934387207031,290.9126281738281,288.859619140625,285.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.4042563840196245e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.0143893454223871,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,289.2043151855469,288.4934387207031,290.9126281738281,288.859619140625,285.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.4042563840196245e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.0143893454223871,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.2589111328125,288.5469665527344,290.9126281738281,288.859619140625,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.358800000283213e-12,-1.2001242561454208e-17,3.3588119265071104e-12,-4.2869484004337536e-12,0.0,0.0,0.0,0.0,60.0,0.0135260093957185,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.2589111328125,288.5469665527344,290.9126281738281,288.859619140625,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.358800000283213e-12,-1.2001242561454208e-17,3.3588119265071104e-12,-4.2869484004337536e-12,0.0,0.0,0.0,0.0,60.0,0.0135260093957185,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.2877197265625,288.5751647949219,290.9126281738281,288.859619140625,285.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.358800000283213e-12,-1.200124338863482e-17,3.3588119265071104e-12,-4.2869484004337536e-12,0.0,0.0,0.0,0.0,60.0,0.0131150763481855,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.3175354003906,288.6043701171875,290.9126281738281,288.859619140625,285.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.358800000283213e-12,-1.200124338863482e-17,3.3588119265071104e-12,-4.2869484004337536e-12,0.0,0.0,0.0,0.0,60.0,0.0127150807529687,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.3802490234375,288.6658020019531,290.9126281738281,288.859619140625,285.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660975646669464e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0119384471327066,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.3802490234375,288.6658020019531,290.9126281738281,288.859619140625,285.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660975646669464e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0119384471327066,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,289.4472045898437,288.7314147949219,290.9126281738281,288.859619140625,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.404256218583502e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.0111795905977487,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,2.5584330660966e-13,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,2.6941575598064815e-13,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,1.9898972335348488e-13,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,2.694154307199964e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,1.27798748146557e-12,286.1031188964844,294.1499938964844,289.4472045898437,288.7314147949219,290.9126281738281,288.859619140625,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.476365667709705e-13,-1.404256218583502e-17,6.476506071891046e-13,-1.6314442201695312e-12,0.0,0.0,0.0,0.0,60.0,0.0111795905977487,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,-2.5584330660966e-13,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,-2.6941575598064815e-13,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,-1.9898972335348488e-13,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,-2.694154307199964e-13,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,-1.27798748146557e-12,286.1031188964844,294.1499938964844,289.4952087402344,288.7784423828125,290.9126281738281,288.859619140625,285.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.589510075088628e-13,-1.527938910750391e-17,7.58966240549386e-13,1.731509033375822e-12,0.0,0.0,0.0,0.0,60.0,0.0106938639655709,-0.0,-5.066233845385895e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,-2.5584330660966e-13,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,-2.6941575598064815e-13,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,-1.9898972335348488e-13,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,-2.694154307199964e-13,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,-1.27798748146557e-12,286.1031188964844,294.1499938964844,289.5185241699219,288.80126953125,290.9126281738281,288.859619140625,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.589510075088628e-13,-1.527938910750391e-17,7.58966240549386e-13,1.731509033375822e-12,0.0,0.0,0.0,0.0,60.0,0.0104733677580952,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,-2.5584330660966e-13,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,-2.6941575598064815e-13,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,-1.9898972335348488e-13,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,-2.694154307199964e-13,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,-1.27798748146557e-12,286.1031188964844,294.1499938964844,289.5943298339844,288.87554931640625,290.9126281738281,288.859619140625,285.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.414457085126888e-12,-1.2619656022288652e-17,3.4144696618720882e-12,-2.605471611030752e-12,0.0,0.0,0.0,0.0,60.0,0.0098146777600049,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,-2.5584330660966e-13,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,-2.6941575598064815e-13,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,-1.9898972335348488e-13,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,-2.694154307199964e-13,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,-1.27798748146557e-12,286.1031188964844,294.1499938964844,289.5943298339844,288.87554931640625,290.9126281738281,288.859619140625,285.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.414457085126888e-12,-1.2619656022288652e-17,3.4144696618720882e-12,-2.605471611030752e-12,0.0,0.0,0.0,0.0,60.0,0.0098146777600049,-0.0,-5.066788513209878e-25,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.63397216796875,288.9143981933594,290.9126281738281,288.859619140625,285.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660975646669464e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.009507586248219,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.6747741699219,288.954345703125,290.9126281738281,288.859619140625,285.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660975646669464e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0092115150764584,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.75994873046875,289.0378112792969,290.9126281738281,288.859619140625,285.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660975646669464e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0086403395980596,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0,286.1031188964844,294.1499938964844,289.75994873046875,289.0378112792969,290.9126281738281,288.859619140625,285.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660975646669464e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0086403395980596,-0.0,-0.0,0.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.0,0.050000000745058,0.0,298.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.050000000745058,0.0,298.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.050000000745058,0.0,298.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.050000000745058,0.0,298.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.050000000745058,0.0,286.1031188964844,290.2820129394531,289.8500061035156,289.12603759765625,290.9126281738281,288.859619140625,285.114013671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660975646669464e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0081103695556521,-0.0,-0.0,1.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.0,0.050000000745058,0.0,298.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.050000000745058,0.0,298.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.050000000745058,0.0,298.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.050000000745058,0.0,298.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.050000000745058,0.0,286.1031188964844,290.2820129394531,289.8500061035156,289.12603759765625,290.9126281738281,288.859619140625,285.114013671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-7.032937600348621e-13,-1.4660975646669464e-17,7.033084509742993e-13,5.0032426931936186e-14,0.0,0.0,0.0,0.0,60.0,0.0081103695556521,-0.0,-0.0,1.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512634277344,0.6150612235069275,0.050000000745058,0.0407592579722404,298.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45135498046875,0.6150612235069275,0.050000000745058,0.0429214760661125,298.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4572448730469,0.6150612235069275,0.050000000745058,0.0317016616463661,298.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.6150612235069275,0.050000000745058,0.0429214648902416,298.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494934082031,0.6150612235069275,0.050000000745058,0.2036008387804031,285.3734436035156,290.22418212890625,289.8966369628906,289.1712646484375,295.407470703125,296.5568542480469,285.2942199707031,1.0,0.1146341487765312,0.0815346464514732,0.0815346464514732,1.0,1.0,-0.4343784749507904,0.0004414812719915,0.4339370131492615,-0.1319667845964431,0.0,0.0,0.0,0.0,60.0,1340.4840087890625,0.0,13.390195846557615,1.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85040283203125,0.6062620282173157,0.050000000745058,0.0453821383416652,298.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85040283203125,0.6062620282173157,0.050000000745058,0.0477895773947238,298.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506774902344,0.6062620282173157,0.050000000745058,0.0352972187101841,298.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503112792969,0.6062620282173157,0.050000000745058,0.0477895773947238,298.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.6062620282173157,0.050000000745058,0.2266931682825088,285.93536376953125,290.1654663085937,289.9440002441406,289.2161865234375,295.9826965332031,298.4889221191406,286.6487731933594,1.0,0.1291933506727218,0.1630692929029464,0.1630692929029464,1.0,1.0,-0.4834634065628052,0.0165871363133192,0.4668762683868408,-0.127699926495552,0.0,0.0,0.0,0.2727714776992798,60.0,2718.62109375,0.0,19.048877716064453,1.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0675964355469,0.5444895625114441,0.050000000745058,0.0458519347012043,298.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0675964355469,0.5444895625114441,0.050000000745058,0.0482842959463596,298.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0675964355469,0.5444895625114441,0.050000000745058,0.035662617534399,298.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0675964355469,0.5444895625114441,0.050000000745058,0.0482842959463596,298.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0675964355469,0.5444895625114441,0.050000000745058,0.2290399074554443,288.16864013671875,290.0560302734375,290.0322265625,289.2975158691406,296.00738525390625,298.55224609375,288.6183166503906,1.0,0.1514348834753036,0.311950147151947,0.311950147151947,1.0,1.0,-0.4885614514350891,0.0560560189187526,0.4325054287910461,-0.0896830931305885,0.0,0.0,0.0,9.607539176940918,60.0,2692.04150390625,0.0,27.128002166748047,1.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2282409667969,0.5402161478996277,0.050000000745058,0.0458848103880882,298.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2282409667969,0.5402161478996277,0.050000000745058,0.0483189150691032,298.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.228271484375,0.5402161478996277,0.050000000745058,0.0356881842017173,298.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2282409667969,0.5402161478996277,0.050000000745058,0.0483189150691032,298.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2282409667969,0.5402161478996277,0.050000000745058,0.2292041182518005,288.3243103027344,290.04547119140625,290.0407409667969,289.30523681640625,296.0159606933594,298.5605163574219,288.7580871582031,1.0,0.1533306390047073,0.3261385858058929,0.3261385858058929,1.0,1.0,-0.4889117479324341,0.0617886483669281,0.427123099565506,-0.0840610489249229,0.0,0.0,0.0,10.482648849487305,60.0,2652.548828125,0.0,27.8828353881836,1.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5198855996131897,0.050000000745058,0.0460697636008262,298.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5198855996131897,0.050000000745058,0.0485136806964874,298.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5198855996131897,0.050000000745058,0.0358320362865924,298.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5198855996131897,0.050000000745058,0.0485136806964874,298.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5198855996131897,0.050000000745058,0.2301280051469802,289.1401062011719,289.9842529296875,290.0901184082031,289.3493347167969,296.0566101074219,298.5994873046875,289.518310546875,1.0,0.1635742932558059,0.4076732397079468,0.4076732397079468,1.0,1.0,-0.4908831119537353,0.100178450345993,0.3907046616077423,-0.0463243126869201,0.0,0.0,0.0,15.426800727844238,60.0,2420.325927734375,0.0,32.164817810058594,1.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8014221191406,0.5052630305290222,0.050000000745058,0.0462458841502666,298.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8014221191406,0.5052630305290222,0.050000000745058,0.0486991442739963,298.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8014221191406,0.5052630305290222,0.050000000745058,0.0359690226614475,298.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8014221191406,0.5052630305290222,0.050000000745058,0.0486991442739963,298.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8014221191406,0.5052630305290222,0.050000000745058,0.231007769703865,289.87176513671875,289.9222717285156,290.1401062011719,289.3931884765625,296.01513671875,298.6045837402344,290.2186279296875,1.0,0.1727126836776733,0.5261386036872864,0.5261386036872864,0.998543381690979,1.0,-0.4927594661712646,0.1560606211423874,0.3366988599300384,0.0088594434782862,0.0,0.0,0.0,20.143774032592773,60.0,2184.471923828125,0.0,36.27528381347656,1.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
