time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166020,298.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.51470947265625,0.4937058091163635,0.050000000745058,0.0464221276342868,298.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51470947265625,0.4937058091163635,0.050000000745058,0.0488847382366657,298.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51470947265625,0.4937058091163635,0.050000000745058,0.0361060984432697,298.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51470947265625,0.4937058091163635,0.050000000745058,0.0488847382366657,298.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51470947265625,0.4937058091163635,0.050000000745058,0.2318881452083587,290.5762939453125,289.854736328125,290.1945495605469,289.44000244140625,295.3691711425781,298.56915283203125,290.8653259277344,1.0,0.1813634783029556,0.6535631418228149,0.6535631418228149,0.9969766139984132,1.0,-0.4946372509002685,0.1947611272335052,0.2998761236667633,0.0469414964318275,0.0,0.0,0.0,24.86166763305664,60.0,1817.058837890625,-0.0,40.42293167114258,1.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.4857640862464905,0.050000000745058,0.0465621910989284,298.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.4857640862464905,0.050000000745058,0.0490322299301624,298.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.4857640862464905,0.050000000745058,0.0362150371074676,298.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.4857640862464905,0.050000000745058,0.0490322299301624,298.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.4857640862464905,0.050000000745058,0.2325877845287323,291.0722045898437,289.7960510253906,290.24188232421875,289.47998046875,295.0726623535156,298.5315246582031,291.30487060546875,1.0,0.1879372149705886,0.7630692720413208,0.7630692720413208,0.995630145072937,1.0,-0.4961290657520294,0.2088669836521148,0.2872621119022369,0.0606293901801109,0.0,0.0,0.0,28.60890388488769,60.0,1517.400390625,-0.0,43.744388580322266,1.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.555908203125,0.4768600761890411,0.050000000745058,0.0467270016670227,298.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.555908203125,0.4768600761890411,0.050000000745058,0.0492057837545871,298.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.555908203125,0.4768600761890411,0.050000000745058,0.0363432243466377,298.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.555908203125,0.4768600761890411,0.050000000745058,0.0492057837545871,298.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.555908203125,0.4768600761890411,0.050000000745058,0.2334110587835312,291.5966796875,289.71905517578125,290.3039855957031,289.5314636230469,294.9481201171875,298.49609375,291.7954406738281,1.0,0.1953711807727813,0.9050934314727784,0.9050934314727784,0.9938839077949524,1.0,-0.497885912656784,0.2158464342355728,0.2820394933223724,0.0671563819050788,0.0,0.0,0.0,33.01695251464844,60.0,1241.5269775390625,-0.0,47.679466247558594,1.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8734130859375,0.4713128507137298,0.050000000745058,0.0468266271054744,298.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8734130859375,0.4713128507137298,0.050000000745058,0.0493106916546821,298.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8734130859375,0.4713128507137298,0.050000000745058,0.0364207103848457,298.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8734130859375,0.4713128507137298,0.050000000745058,0.0493106916546821,298.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8734130859375,0.4713128507137298,0.050000000745058,0.2339086979627609,291.9110107421875,289.6670837402344,290.3459167480469,289.5656433105469,294.9250183105469,298.47998046875,292.0961303710937,1.0,0.1997212320566177,1.0,1.0,0.9927169680595398,1.0,-0.4989475011825561,0.2178642153739929,0.2810832858085632,0.0689113438129425,0.0,0.0,0.0,35.681243896484375,60.0,1105.5289306640625,-0.0,50.071590423583984,1.0,281.3246765136719,283.6907043457031,293.7464599609375,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1523138247089137e-21,-1.5761569123544569e-21,-1.576156811380261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6610412597656,0.4611322581768036,0.050000000745058,0.0469934828579425,298.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6610412597656,0.4611322581768036,0.050000000745058,0.0494863986968994,298.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6610412597656,0.4611322581768036,0.050000000745058,0.0365504845976829,298.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6610412597656,0.4611322581768036,0.050000000745058,0.0494863986968994,298.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6610412597656,0.4611322581768036,0.050000000745058,0.2347421646118164,289.3133239746094,289.5673217773437,290.42633056640625,289.6299743652344,294.7516784667969,298.4570007324219,287.30975341796875,1.0,0.2067964226007461,1.0,1.0,0.6909310221672058,1.0,-0.5007254481315613,0.2353663891553878,0.2653590738773346,0.0859111845493316,0.3465655148029327,0.3465655148029327,0.0,40.145355224609375,60.0,10661.3427734375,-0.0,54.10497283935547,1.0,281.9781799316406,287.2481689453125,294.97955322265625,296.11456298828125,293.1499938964844,293.1499938964844,283.1499938964844,2183.317626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3527848124504089,1.0,0.0,0.0,0.8296835422515869,0.8296857476234436,4.93852283511842e-08,4.2594895362854,4.259479522705078,9.840729944698978e-06,0.0,0.0,-0.0,4954.791015625,0.0,18.85554885864257,1894.55029296875,0.0,198.677001953125,0.2152910828590393,1.0,0.0,3.0,1.0,0.0
18166320,298.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8925476074219,0.4582510590553283,0.050000000745058,0.047040220350027,298.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8925476074219,0.4582510590553283,0.050000000745058,0.0495356172323226,298.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8925476074219,0.4582510590553283,0.050000000745058,0.0365868397057056,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8925476074219,0.4582510590553283,0.050000000745058,0.0495356172323226,298.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8925476074219,0.4582510590553283,0.050000000745058,0.2349756509065628,287.5559387207031,289.1657409667969,290.45196533203125,289.650146484375,294.49835205078125,298.4459228515625,286.4723815917969,1.0,0.2087410390377044,1.0,1.0,0.5956301689147949,1.0,-0.5012235045433044,0.257755845785141,0.2434676140546798,0.1080826744437217,5.551115123125783e-17,5.551115123125783e-17,0.0,41.39817810058594,48.0,4622.02001953125,-0.0,55.24455261230469,1.0,282.1102905273437,286.171875,294.7475280761719,295.6802978515625,293.1499938964844,293.1499938964844,283.1499938964844,14374.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357681572437286,1.0,0.0,0.0,0.1801967620849609,0.1832418143749237,3.6244682810604445e-09,4.264681339263916,4.264671802520752,9.79653214017162e-06,0.0,0.0,-0.0,900.63623046875,0.0,5.736730098724365,1895.2677001953125,0.0,343.972412109375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561889648437,0.4545333385467529,0.050000000745058,0.0471033081412315,298.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561889648437,0.4545333385467529,0.050000000745058,0.0496020503342151,298.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561889648437,0.4545333385467529,0.050000000745058,0.0366359055042266,298.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561889648437,0.4545333385467529,0.050000000745058,0.0496020503342151,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561889648437,0.4545333385467529,0.050000000745058,0.2352907806634903,287.20733642578125,288.68365478515625,290.5599365234375,289.7334289550781,291.3856811523437,298.39361572265625,287.4875793457031,1.0,0.2109503298997879,1.0,1.0,0.1985433846712112,1.0,-0.5018962025642395,0.4655653238296509,0.0363308973610401,0.3147996068000793,5.551115123125783e-17,5.551115123125783e-17,0.0,43.11463928222656,36.0,2459.840576171875,-0.0,56.83963394165039,1.0,282.14715576171875,286.233642578125,292.868896484375,293.3287658691406,293.1499938964844,293.1499938964844,283.1499938964844,16001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528370499610901,1.0,0.0,0.0,1.450560739613138e-05,0.3615396022796631,2.75072906076243e-13,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3.638621637946926e-05,0.0,12.203258514404297,1895.43701171875,0.0,381.3793640136719,0.2160271406173706,1.0,0.0,3.0,1.0,0.0
18166440,298.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561889648437,0.4545333385467529,0.050000000745058,0.0471033081412315,298.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561889648437,0.4545333385467529,0.050000000745058,0.0496020503342151,298.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561889648437,0.4545333385467529,0.050000000745058,0.0366359055042266,298.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561889648437,0.4545333385467529,0.050000000745058,0.0496020503342151,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561889648437,0.4545333385467529,0.050000000745058,0.2352907806634903,287.20733642578125,288.68365478515625,290.5599365234375,289.7334289550781,291.3856811523437,298.39361572265625,287.4875793457031,1.0,0.2109503298997879,1.0,1.0,0.1985433846712112,1.0,-0.5018962025642395,0.4655653238296509,0.0363308973610401,0.3147996068000793,5.551115123125783e-17,5.551115123125783e-17,0.0,43.11463928222656,36.0,2459.840576171875,-0.0,56.83963394165039,1.0,282.14715576171875,286.233642578125,292.868896484375,293.3287658691406,293.1499938964844,293.1499938964844,283.1499938964844,16001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528370499610901,1.0,0.0,0.0,1.450560739613138e-05,0.3615396022796631,2.75072906076243e-13,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3.638621637946926e-05,0.0,12.203258514404297,1895.43701171875,0.0,381.3793640136719,0.2160271406173706,1.0,0.0,3.0,1.0,0.0
18166500,298.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.68524169921875,0.4555509686470032,0.050000000745058,0.047085702419281,298.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68524169921875,0.4555509686470032,0.050000000745058,0.04958351328969,298.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68524169921875,0.4555509686470032,0.050000000745058,0.0366222150623798,298.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.68524169921875,0.4555509686470032,0.050000000745058,0.04958351328969,298.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68524169921875,0.4555509686470032,0.050000000745058,0.2352028340101242,287.7336120605469,288.6268615722656,290.61456298828125,289.7746276855469,290.6470031738281,298.37420654296875,287.96124267578125,1.0,0.2100905478000641,1.0,1.0,0.0,1.0,-0.5017079710960388,0.5017060041427612,1.948519184225006e-06,0.3508155345916748,5.551115123125783e-17,5.551115123125783e-17,0.0,42.64951705932617,36.0,1858.9659423828125,-0.0,56.423248291015625,1.0,282.1470947265625,286.233642578125,292.3056945800781,292.607177734375,293.1499938964844,293.1499938964844,283.1499938964844,16496.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732734024524688,1.0,0.0,0.0,1.4642608221038245e-05,0.4155337512493133,2.7766721213962064e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5753866541199386e-05,0.0,14.574238777160645,1895.4371337890625,0.0,230.9314117431641,0.2218992710113525,1.0,0.0,3.0,1.0,0.0
18166560,298.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1342163085937,0.4580995440483093,0.050000000745058,0.0470427125692367,298.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1342163085937,0.4580995440483093,0.050000000745058,0.0495382398366928,298.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1342163085937,0.4580995440483093,0.050000000745058,0.0365887768566608,298.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1342163085937,0.4580995440483093,0.050000000745058,0.0495382398366928,298.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1342163085937,0.4580995440483093,0.050000000745058,0.2349880933761596,288.1756896972656,288.2215881347656,290.6695861816406,289.81549072265625,290.9114990234375,298.3594970703125,288.3796081542969,1.0,0.2081464529037475,1.0,1.0,0.1997180432081222,1.0,-0.5012326240539551,0.4716028571128845,0.0296297967433929,0.3209553360939026,5.551115123125783e-17,5.551115123125783e-17,0.0,41.49502182006836,25.0,1496.240966796875,-0.0,55.36800003051758,1.0,282.14703369140625,286.233642578125,291.9921875,292.1536865234375,293.1499938964844,293.1499938964844,283.1499938964844,16898.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2707136273384094,1.0,0.0,0.0,1.5007395631982943e-05,0.4496269822120666,2.8458469305062134e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.540298348525539e-05,0.0,16.237356185913086,1895.4371337890625,0.0,1.8844445448529246e-10,0.2261794507503509,1.0,0.0,3.0,1.0,0.0
18166620,298.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7611083984375,0.4725128412246704,0.050000000745058,0.0468053445219993,298.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7611083984375,0.4725128412246704,0.050000000745058,0.0492882803082466,298.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8476867675781,0.6923655271530151,0.1797308474779129,0.102271020412445,298.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7611083984375,0.4725128412246704,0.050000000745058,0.0492882803082466,298.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7611083984375,0.4725128412246704,0.050000000745058,0.233802393078804,288.8144836425781,288.1441345214844,290.7519836425781,289.8756103515625,293.1656188964844,298.3438415527344,289.0416564941406,1.0,0.2047818154096603,1.0,1.0,0.4962042570114136,1.0,-0.577620804309845,0.3633536398410797,0.214267149567604,0.1957873553037643,5.551115123125783e-17,5.551115123125783e-17,0.0,35.73846435546875,25.0,1510.3514404296875,-0.0,60.83644485473633,1.0,282.14697265625,286.233642578125,291.84814453125,291.91290283203125,293.1499938964844,293.1499938964844,283.1499938964844,17337.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1144766807556152,1.0,0.0,0.0,1.5397648894577287e-05,0.4775111973285675,2.9198505050419266e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.524275962263346e-05,0.0,17.764524459838867,1895.4371337890625,0.0,0.0,0.2303124964237213,1.0,0.0,3.0,1.0,0.0
18166680,298.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.03594970703125,0.4767381846904754,0.050000000745058,0.0467289239168167,298.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.03594970703125,0.4767381846904754,0.050000000745058,0.0492078065872192,298.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16180419921875,0.7384653091430664,0.1792947500944137,0.1216538771986961,298.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.03594970703125,0.4767381846904754,0.050000000745058,0.0492078065872192,298.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03594970703125,0.4767381846904754,0.050000000745058,0.2334206402301788,289.1081848144531,287.7801513671875,290.78076171875,289.8963317871094,294.0733642578125,298.32147216796875,289.3666381835937,1.0,0.2034954279661178,1.0,1.0,0.5991541147232056,1.0,-0.6002705693244934,0.316184788942337,0.2840857803821563,0.1444549560546875,5.551115123125783e-17,5.551115123125783e-17,0.0,33.88622283935547,25.0,1721.987060546875,-0.0,62.21370697021485,1.0,282.1469421386719,286.233642578125,291.7887878417969,291.85076904296875,293.1499938964844,293.1499938964844,283.1499938964844,17451.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0513572767376899,1.0,0.0,0.0,1.549889384477865e-05,0.4832217097282409,2.9390492860617573e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5176741221221164e-05,0.0,18.10921859741211,1895.4371337890625,0.0,0.0,0.2312887459993362,1.0,0.0,3.0,1.0,0.0
18166740,298.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.4924938678741455,0.1567445397377014,0.0464419573545455,298.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.88531494140625,0.7166123390197754,0.1600046306848526,0.1362737566232681,298.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7959289550781,0.7720370888710022,0.1806524991989135,0.1271378248929977,298.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.4924938678741455,0.050000000745058,0.0489056147634983,298.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.4924938678741455,0.050000000745058,0.2319871932268142,287.984619140625,287.69854736328125,290.8779296875,289.9651794433594,295.0142517089844,298.2381896972656,287.11773681640625,1.0,0.2024037390947342,1.0,1.0,0.9443442225456238,1.0,-0.7088984847068787,0.3079452514648437,0.4009532332420349,0.115389160811901,5.551115123125783e-17,5.551115123125783e-17,0.0,27.19547271728516,25.0,8361.4052734375,-0.0,71.1131591796875,1.0,282.6564636230469,286.9648742675781,292.4525451660156,293.0768737792969,293.1499938964844,293.1499938964844,283.1499938964844,20793.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5395739674568176,0.5694876313209534,1.942654037634384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3022.2890625,0.0,29.19404983520508,1895.4371337890625,0.0,0.0,0.2567042112350464,1.0,0.0,3.0,1.0,0.0
18166800,298.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6513366699219,0.5997288823127747,0.1577682346105575,0.0738212466239929,298.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.30303955078125,0.740142822265625,0.1590974181890487,0.145606592297554,298.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2666015625,0.7820475697517395,0.1805438101291656,0.127186119556427,298.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.4987257719039917,0.050000000745058,0.0487986356019973,298.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.4987257719039917,0.050000000745058,0.2314797043800354,287.3865661621094,287.3599548339844,290.8932800292969,289.9759216308594,295.0350036621094,298.2214050292969,287.0706787109375,1.0,0.2028881907463073,1.0,1.0,0.9985902309417723,1.0,-0.7522098422050476,0.3250278532505035,0.427181988954544,0.1235756576061248,5.551115123125783e-17,5.551115123125783e-17,0.0,24.8908920288086,43.0,5337.06201171875,-0.0,75.21602630615234,1.0,282.6798095703125,286.78375244140625,292.6235046386719,293.02850341796875,293.1499938964844,293.1499938964844,283.1499938964844,22074.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2116609811782837,0.302935391664505,4.276920595458478e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1414.39599609375,0.0,14.47612190246582,1895.4371337890625,0.0,0.0,0.2484665066003799,1.0,0.0,3.0,1.0,0.0
18166860,298.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3781433105469,0.8605366349220276,0.1539359539747238,0.1396995633840561,298.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37860107421875,0.8685915470123291,0.1599460542201995,0.1512916088104248,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3629455566406,0.920624017715454,0.1912126243114471,0.1319245845079422,297.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.8339732885360718,0.1429389119148254,0.1333865076303482,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36431884765625,0.8462757468223572,0.1465978026390075,0.6628137826919556,287.3018493652344,286.9615478515625,291.0069885253906,290.0542297363281,295.01837158203125,298.16241455078125,287.0721435546875,1.0,0.2234205305576324,1.0,1.0,0.8573234677314758,1.0,-1.112783670425415,0.4779187142848968,0.6348649263381958,0.2487458437681198,0.3519287407398224,0.3519287407398224,0.0,9.078469276428224,31.0,11107.146484375,-0.0,162.73367309570312,1.0,282.92047119140625,286.5662536621094,293.3091735839844,293.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,20855.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0355653464794158,1.0,0.0,0.0,0.6973395943641663,0.7089938521385193,3.24475664115198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.60791015625,0.0,39.7036018371582,1895.4371337890625,0.0,0.0,0.2731279730796814,1.0,0.0,3.0,1.0,0.0
18166920,298.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3781433105469,0.8605366349220276,0.1539359539747238,0.1396995633840561,298.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37860107421875,0.8685915470123291,0.1599460542201995,0.1512916088104248,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3629455566406,0.920624017715454,0.1912126243114471,0.1319245845079422,297.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.8339732885360718,0.1429389119148254,0.1333865076303482,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36431884765625,0.8462757468223572,0.1465978026390075,0.6628137826919556,287.3018493652344,286.9615478515625,291.0069885253906,290.0542297363281,295.01837158203125,298.16241455078125,287.0721435546875,1.0,0.2234205305576324,1.0,1.0,0.8573234677314758,1.0,-1.112783670425415,0.4779187142848968,0.6348649263381958,0.2487458437681198,0.3519287407398224,0.3519287407398224,0.0,9.078469276428224,31.0,11107.146484375,-0.0,162.73367309570312,1.0,282.92047119140625,286.5662536621094,293.3091735839844,293.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,20855.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0355653464794158,1.0,0.0,0.0,0.6973395943641663,0.7089938521385193,3.24475664115198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.60791015625,0.0,39.7036018371582,1895.4371337890625,0.0,0.0,0.2731279730796814,1.0,0.0,3.0,1.0,0.0
18166980,297.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.987548828125,0.911932408809662,0.1508684158325195,0.1367959082126617,297.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856872558594,0.933795690536499,0.1619026511907577,0.1531697958707809,298.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9734802246094,0.9889453053474426,0.1978614777326584,0.1341128051280975,297.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851379394531,0.8856761455535889,0.138743907213211,0.1324860602617263,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99176025390625,0.8953350782394409,0.1435190737247467,0.6486532092094421,286.94708251953125,286.89959716796875,291.103759765625,290.119384765625,294.9015197753906,298.080322265625,286.7835388183594,1.0,0.2346727102994918,1.0,1.0,0.7380095720291138,1.0,-1.2495304346084597,0.5659762620925903,0.6835541129112244,0.284143328666687,0.3908382356166839,0.3908382356166839,0.0,6.145220756530762,31.0,13426.390625,-0.0,180.1836395263672,1.0,283.0386047363281,286.2133178710937,294.338623046875,295.03863525390625,293.1499938964844,293.1499938964844,283.1499938964844,16862.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2476153671741485,1.0,0.0,0.0,0.9894229173660278,0.98981511592865,6.53216858381711e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.43896484375,0.0,59.45624923706055,1895.4371337890625,0.0,0.0,0.3036937117576599,1.0,0.0,3.0,1.0,0.0
18167040,297.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87872314453125,0.7989470958709717,0.1501239687204361,0.1366902142763137,297.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787841796875,0.8169178366661072,0.1619219481945037,0.1538951843976974,298.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736877441406,0.8704126477241516,0.1981128752231598,0.1386165022850036,297.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.7765229344367981,0.1381644755601883,0.1324526816606521,297.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810119628906,0.7852476835250854,0.1430431902408599,0.6492236852645874,286.8714904785156,286.5852966308594,291.12164306640625,290.1312866210937,294.88970947265625,298.0640563964844,286.8931579589844,1.0,0.2333759516477584,1.0,1.0,0.716056764125824,1.0,-1.129092574119568,0.523223340511322,0.6058691740036011,0.2325086742639541,0.5467674136161804,0.5467674136161804,0.0,15.63284397125244,25.0,10492.767578125,-0.0,180.87432861328125,1.0,283.0519104003906,286.3046569824219,294.4667358398437,295.13104248046875,293.1499938964844,293.1499938964844,283.1499938964844,22539.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299775630235672,1.0,0.0,0.0,0.6686040163040161,0.6686815619468689,2.9828498782080715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.27490234375,0.0,39.03411865234375,1895.4371337890625,0.0,115.73381042480467,0.2849257290363312,1.0,0.0,3.0,1.0,0.0
18167100,297.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77392578125,0.9817355275154114,0.1541807055473327,0.140066772699356,297.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7829284667969,0.909399151802063,0.1627852618694305,0.1192035004496574,298.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840270996094,0.909399151802063,0.2013551294803619,0.0880433022975921,297.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787780761719,0.9415090680122375,0.1364996135234832,0.1304612308740615,297.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770690917969,0.9538549184799194,0.141420304775238,0.6409125328063965,286.7621765136719,286.5541687011719,291.1792907714844,290.1693115234375,294.7151794433594,298.00457763671875,286.69830322265625,1.0,0.240364521741867,1.0,1.0,0.645423412322998,1.0,-1.3429155349731443,0.6490496397018433,0.6938658356666565,0.3364158868789673,0.6291463375091553,0.6291463375091553,0.0,4.442384719848633,25.0,15698.857421875,-0.0,181.8290100097656,1.0,283.09326171875,286.0928039550781,294.3583068847656,295.4599609375,293.1499938964844,293.1499938964844,283.1499938964844,10762.4462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091523289680481,1.0,0.0,0.0,1.2830955982208252,1.283100724220276,1.098528912280017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.1474609375,0.0,83.2081298828125,1895.4371337890625,0.0,292.0630798339844,0.342099517583847,1.0,0.0,3.0,1.0,0.0
18167160,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67510986328125,0.773811399936676,0.1496369391679763,0.1372081339359283,297.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763000488281,0.7931928634643555,0.1629400998353958,0.1553422212600708,298.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776123046875,0.8510141372680664,0.2038759738206863,0.1426840275526046,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67413330078125,0.7463048696517944,0.1347874104976654,0.1294051259756088,297.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67449951171875,0.7544293999671936,0.1391015350818634,0.6349277496337891,286.6768493652344,286.2316589355469,291.23712158203125,290.20703125,294.240478515625,297.970458984375,286.6586608886719,1.0,0.2405237704515457,1.0,1.0,0.5163387060165405,1.0,-1.1554640531539917,0.6511673331260681,0.5042967796325684,0.3911986351013183,0.8353663682937622,0.8353663682937622,0.0,21.223705291748047,25.0,14666.587890625,-0.0,197.8787536621093,1.0,283.1193542480469,286.0801086425781,294.1702575683594,295.3795471191406,293.1499938964844,293.1499938964844,283.1499938964844,14440.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957855939865112,1.0,0.0,0.0,1.2423309087753296,1.242335557937622,1.0298359853777585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.1181640625,0.0,86.60842895507812,1895.4371337890625,0.0,494.1630554199219,0.3491064012050628,1.0,0.0,3.0,1.0,0.0
18167220,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.9229668378829956,0.1467726677656173,0.1335035860538482,297.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.9576920866966248,0.1627227216958999,0.1549984067678451,298.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.9455310106277466,0.2060306817293167,0.1105463355779647,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828796386719,0.8918198347091675,0.1341357231140136,0.1278543919324875,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.9024853110313416,0.1387761384248733,0.6278400421142578,285.972412109375,285.9009094238281,291.3532409667969,290.281494140625,292.4124450683594,297.882568359375,285.9831848144531,1.0,0.2494221180677414,1.0,1.0,0.2581693530082702,1.0,-1.381450057029724,1.1709812879562378,0.2104687839746475,0.8456417322158813,0.7338489890098572,0.7338489890098572,0.0,7.02329683303833,43.0,16178.35546875,-0.0,202.484375,1.0,283.1435546875,285.5463256835937,293.6849365234375,294.98809814453125,293.1499938964844,293.1499938964844,283.1499938964844,19029.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757635831832886,1.0,0.0,0.0,1.5294551849365234,1.5294616222381592,1.560870686034832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.66748046875,0.0,152.64744567871094,1895.4371337890625,0.0,802.650390625,0.405998170375824,1.0,0.0,3.0,1.0,0.0
18167280,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.9229668378829956,0.1467726677656173,0.1335035860538482,297.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.9576920866966248,0.1627227216958999,0.1549984067678451,298.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.9455310106277466,0.2060306817293167,0.1105463355779647,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828796386719,0.8918198347091675,0.1341357231140136,0.1278543919324875,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.9024853110313416,0.1387761384248733,0.6278400421142578,285.972412109375,285.9009094238281,291.3532409667969,290.281494140625,292.4124450683594,297.882568359375,285.9831848144531,1.0,0.2494221180677414,1.0,1.0,0.2581693530082702,1.0,-1.381450057029724,1.1709812879562378,0.2104687839746475,0.8456417322158813,0.7338489890098572,0.7338489890098572,0.0,7.02329683303833,43.0,16178.35546875,-0.0,202.484375,1.0,283.1435546875,285.5463256835937,293.6849365234375,294.98809814453125,293.1499938964844,293.1499938964844,283.1499938964844,19029.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757635831832886,1.0,0.0,0.0,1.5294551849365234,1.5294616222381592,1.560870686034832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.66748046875,0.0,152.64744567871094,1895.4371337890625,0.0,802.650390625,0.405998170375824,1.0,0.0,3.0,1.0,0.0
18167340,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575744628906,0.8081601858139038,0.143253669142723,0.1300617158412933,297.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.8372901082038879,0.1607600599527359,0.1532211452722549,297.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.9064068794250488,0.2037703543901443,0.143560990691185,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85845947265625,0.7863922119140625,0.1324182301759719,0.1264591962099075,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.7942356467247009,0.1361098140478134,0.6174762845039368,285.854736328125,285.59326171875,291.46978759765625,290.3546447753906,291.4725952148437,297.7811889648437,285.8433532714844,1.0,0.2630825638771057,1.0,1.0,0.0,1.0,-1.3839894533157349,1.3839844465255735,4.972852366336156e-06,1.0619838237762451,0.9195522665977478,0.9195522665977478,0.0,16.73221206665039,31.0,17529.90625,-0.0,229.34817504882807,1.0,283.1488342285156,285.4915771484375,293.43463134765625,294.7384948730469,293.1499938964844,293.1499938964844,283.1499938964844,14432.7666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585425853729248,1.0,0.0,0.0,1.7983523607254028,1.7983591556549072,2.1579577946795325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.154296875,0.0,204.36138916015625,1895.4371337890625,0.0,850.8704223632812,0.4613173902034759,1.0,0.0,3.0,1.0,0.0
18167400,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575744628906,0.8081601858139038,0.143253669142723,0.1300617158412933,297.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.8372901082038879,0.1607600599527359,0.1532211452722549,297.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.9064068794250488,0.2037703543901443,0.143560990691185,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85845947265625,0.7863922119140625,0.1324182301759719,0.1264591962099075,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.7942356467247009,0.1361098140478134,0.6174762845039368,285.854736328125,285.59326171875,291.46978759765625,290.3546447753906,291.4725952148437,297.7811889648437,285.8433532714844,1.0,0.2630825638771057,1.0,1.0,0.0,1.0,-1.3839894533157349,1.3839844465255735,4.972852366336156e-06,1.0619838237762451,0.9195522665977478,0.9195522665977478,0.0,16.73221206665039,31.0,17529.90625,-0.0,229.34817504882807,1.0,283.1488342285156,285.4915771484375,293.43463134765625,294.7384948730469,293.1499938964844,293.1499938964844,283.1499938964844,14432.7666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585425853729248,1.0,0.0,0.0,1.7983523607254028,1.7983591556549072,2.1579577946795325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.154296875,0.0,204.36138916015625,1895.4371337890625,0.0,850.8704223632812,0.4613173902034759,1.0,0.0,3.0,1.0,0.0
18167460,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747131347656,0.7839165925979614,0.1424953937530517,0.1290543973445892,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734924316406,0.815767228603363,0.1606457978487014,0.1528908610343933,297.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6714782714844,0.8790033459663391,0.2028536647558212,0.1424025148153305,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756286621094,0.7638058662414551,0.131867840886116,0.1258349418640136,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67535400390625,0.7698936462402344,0.1348596513271331,0.611264169216156,285.6713256835937,285.5697021484375,291.5679016113281,290.41510009765625,291.5632019042969,297.7046813964844,285.6568603515625,1.0,0.2679735422134399,1.0,1.0,0.0,1.0,-1.393929362297058,1.3939276933670044,1.6224566934397444e-06,1.0689964294433594,0.9183567762374878,0.9183567762374878,0.0,20.075910568237305,31.0,18556.037109375,-0.0,237.64743041992188,1.0,283.1497802734375,285.2862243652344,293.4141845703125,294.7281188964844,293.1499938964844,293.1499938964844,283.1499938964844,11242.9794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821778178215027,1.0,0.0,0.0,2.094306707382202,2.0943145751953125,2.926671243130841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.64404296875,0.0,287.0058288574219,1895.4371337890625,0.0,834.3617553710938,0.5212976336479187,1.0,0.0,3.0,1.0,0.0
18167520,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.7810566425323486,0.142470896244049,0.1289936751127243,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484680175781,0.8131637573242188,0.1607155054807663,0.1529286503791809,297.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469116210937,0.8759799003601074,0.2029955238103866,0.1424129605293274,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.7611184120178223,0.1318320333957672,0.1257815808057785,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.7669071555137634,0.1346950531005859,0.6104262471199036,285.64678955078125,285.5652160644531,291.58660888671875,290.426513671875,291.5819091796875,297.6921691894531,285.6351013183594,1.0,0.2683141827583313,1.0,1.0,0.0,1.0,-1.3928437232971191,1.3928420543670654,1.6201632888623865e-06,1.0681205987930298,0.914804458618164,0.914804458618164,0.0,20.497438430786133,25.0,18637.072265625,-0.0,238.22120666503903,1.0,283.1498413085937,285.2629089355469,293.4195251464844,294.7328491210937,293.1499938964844,293.1499938964844,283.1499938964844,11697.134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814467072486877,1.0,0.0,0.0,2.1240389347076416,2.124047040939331,3.01035925076576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.693359375,0.0,299.9814453125,1895.4371337890625,0.0,830.6878662109375,0.5317441821098328,1.0,0.0,3.0,1.0,0.0
18167580,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57379150390625,0.77414870262146,0.1426738798618316,0.1290419399738311,297.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730895996094,0.8067477345466614,0.1612291038036346,0.1533077210187912,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719909667969,0.8692910075187683,0.204105943441391,0.1429510116577148,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.7545146942138672,0.13190558552742,0.1257657259702682,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741577148437,0.7592568397521973,0.1342856138944625,0.608142614364624,285.5719299316406,285.5478515625,291.6589660644531,290.4703369140625,291.6542663574219,297.6513061523437,285.5635986328125,1.0,0.2695379257202148,1.0,1.0,0.0,1.0,-1.3912391662597656,1.391237497329712,1.616757117517409e-06,1.066804051399231,0.8976212739944458,0.8976212739944458,0.0,21.65339469909668,25.0,18996.630859375,-0.0,240.3295135498047,1.0,283.14996337890625,285.1818542480469,293.4566955566406,294.77655029296875,293.1499938964844,293.1499938964844,283.1499938964844,13567.5615234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792919397354126,1.0,0.0,0.0,2.246396541595459,2.246405839920044,3.367179317592673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.8349609375,0.0,357.0962219238281,1895.4371337890625,0.0,819.9494018554688,0.5595718026161194,1.0,0.0,3.0,1.0,0.0
18167640,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447998046875,0.7739865779876709,0.142994076013565,0.1292541623115539,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443725585937,0.8068221807479858,0.1617130041122436,0.1536969095468521,297.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.8698593974113464,0.2051030248403549,0.1435541808605194,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451354980469,0.7542033791542053,0.1321023106575012,0.125890165567398,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.7584037780761719,0.1342000812292099,0.6074343919754028,285.5436096191406,285.53717041015625,291.7035217285156,290.4971008300781,291.6988220214844,297.63092041015625,285.53826904296875,1.0,0.2697200179100036,1.0,1.0,0.0,1.0,-1.3919830322265625,1.3919813632965088,1.6183041680051249e-06,1.0673819780349731,0.889041006565094,0.889041006565094,0.0,21.76973342895508,25.0,19171.703125,-0.0,240.8982391357422,1.0,283.1499938964844,285.1519775390625,293.4874267578125,294.81268310546875,293.1499938964844,293.1499938964844,283.1499938964844,14539.1806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788201689720154,1.0,0.0,0.0,2.297446012496948,2.2974555492401123,3.521956273289107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.1796875,0.0,383.6374816894531,1895.4371337890625,0.0,817.6157836914062,0.5694445967674255,1.0,0.0,3.0,1.0,0.0
18167700,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279541015625,0.7737337350845337,0.1435643136501312,0.1296869814395904,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52783203125,0.8068044185638428,0.1624826788902282,0.1543505638837814,297.7050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52764892578125,0.8705601692199707,0.2066098898649215,0.1445202678442001,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5280456542969,0.753722071647644,0.1324854344129562,0.1261848211288452,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52801513671875,0.7572383284568787,0.1342281848192215,0.607196569442749,285.52764892578125,285.52313232421875,291.7619323730469,290.53192138671875,291.7572631835937,297.60772705078125,285.5263366699219,1.0,0.2704195082187652,1.0,1.0,0.0,1.0,-1.394513487815857,1.3945118188858032,1.6236054989349211e-06,1.069380283355713,0.8889596462249756,0.8889596462249756,0.0,22.01193046569824,25.0,19348.6640625,-0.0,242.4722137451172,1.0,283.1499938964844,285.1357116699219,293.5292358398437,294.8614196777344,293.1499938964844,293.1499938964844,283.1499938964844,15140.4228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789110660552979,1.0,0.0,0.0,2.3329992294311523,2.3330092430114746,3.631805327586335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.75439453125,0.0,402.4317932128906,1895.4371337890625,0.0,818.0650634765625,0.5808822512626648,1.0,0.0,3.0,1.0,0.0
18167760,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.7745780348777771,0.1442799270153045,0.1302694678306579,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202941894531,0.807860255241394,0.1633882671594619,0.1551470905542373,297.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.8724468350410461,0.2082895636558532,0.1456361413002014,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.7542405128479004,0.1329964399337768,0.1266122311353683,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.757121741771698,0.1344027817249298,0.6076743006706238,285.5201416015625,285.5091247558594,291.8203430175781,290.56640625,291.815673828125,297.5881042480469,285.5190124511719,1.0,0.2710975706577301,1.0,1.0,0.0,1.0,-1.3985936641693115,1.3985919952392578,1.6321957900800044e-06,1.07262122631073,0.8959829807281494,0.8959829807281494,0.0,22.140117645263672,25.0,19572.7890625,-0.0,244.3963317871093,1.0,283.1499938964844,285.1214599609375,293.5727233886719,294.9166259765625,293.1499938964844,293.1499938964844,283.1499938964844,15469.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800358057022095,1.0,0.0,0.0,2.3763248920440674,2.3763351440429688,3.767948726363102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.6826171875,0.0,424.10845947265625,1895.4371337890625,0.0,823.641357421875,0.59107506275177,1.0,0.0,3.0,1.0,0.0
18167820,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113220214844,0.7785369753837585,0.1459348052740097,0.1316853761672973,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51129150390625,0.8121482133865356,0.1654285937547683,0.1569994390010833,297.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111999511719,0.8786331415176392,0.2118792235851287,0.148084208369255,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.7574132680892944,0.1342447996139526,0.1277173310518264,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.7591257095336914,0.1350206732749939,0.6100277900695801,285.5111999511719,285.48114013671875,291.9368896484375,290.63446044921875,291.9322509765625,297.555908203125,285.5107116699219,1.0,0.2724881768226623,1.0,1.0,0.0,1.0,-1.4096062183380127,1.409604549407959,1.6555507045268314e-06,1.0813887119293213,0.9226531386375428,0.9226531386375428,0.0,22.134557723999023,25.0,20044.1796875,-0.0,248.79473876953125,1.0,283.1499938964844,285.0990600585937,293.6579284667969,295.0303039550781,293.1499938964844,293.1499938964844,283.1499938964844,15680.85546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849424600601196,1.0,0.0,0.0,2.460803270339966,2.4608139991760254,4.040611827349494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.70654296875,0.0,466.38720703125,1895.4371337890625,0.0,848.39404296875,0.6133487224578857,1.0,0.0,3.0,1.0,0.0
