time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167880,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113220214844,0.7785369753837585,0.1459348052740097,0.1316853761672973,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51129150390625,0.8121482133865356,0.1654285937547683,0.1569994390010833,297.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111999511719,0.8786331415176392,0.2118792235851287,0.148084208369255,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.7574132680892944,0.1342447996139526,0.1277173310518264,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.7591257095336914,0.1350206732749939,0.6100277900695801,285.5111999511719,285.48114013671875,291.9368896484375,290.63446044921875,291.9322509765625,297.555908203125,285.5107116699219,1.0,0.2724881768226623,1.0,1.0,0.0,1.0,-1.4096062183380127,1.409604549407959,1.6555507045268314e-06,1.0813887119293213,0.9226531386375428,0.9226531386375428,0.0,22.134557723999023,25.0,20044.1796875,-0.0,248.79473876953125,1.0,283.1499938964844,285.0990600585937,293.6579284667969,295.0303039550781,293.1499938964844,293.1499938964844,283.1499938964844,15680.85546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849424600601196,1.0,0.0,0.0,2.460803270339966,2.4608139991760254,4.040611827349494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.70654296875,0.0,466.38720703125,1895.4371337890625,0.0,848.39404296875,0.6133487224578857,1.0,0.0,3.0,1.0,0.0
18167940,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49371337890625,0.7837283611297607,0.147682785987854,0.1332321465015411,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936218261719,0.8174954652786255,0.1675871312618255,0.1590088754892349,297.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.8860852718353271,0.2155276238918304,0.1506178230047226,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938049316406,0.7618356347084045,0.1356279402971267,0.1289897412061691,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938049316406,0.7624474763870239,0.1358075737953186,0.6133592128753662,285.49346923828125,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.529541015625,285.4923095703125,1.0,0.2739548981189728,1.0,1.0,0.0,1.0,-1.4224430322647097,1.4224412441253662,1.6830596223371683e-06,1.0916180610656738,0.9531441330909728,0.9531441330909728,0.0,22.000438690185547,25.0,20594.234375,-0.0,253.686264038086,1.0,283.1499938964844,285.0635681152344,293.7372436523437,295.1447448730469,293.1499938964844,293.1499938964844,283.1499938964844,16188.34375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924550294876099,1.0,0.0,0.0,2.5761094093322754,2.576121091842652,4.428146667123656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.21044921875,0.0,529.8060302734375,1895.4371337890625,0.0,887.6585693359375,0.6404168605804443,1.0,0.0,3.0,1.0,0.0
18168000,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49371337890625,0.7837283611297607,0.147682785987854,0.1332321465015411,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936218261719,0.8174954652786255,0.1675871312618255,0.1590088754892349,297.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.8860852718353271,0.2155276238918304,0.1506178230047226,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938049316406,0.7618356347084045,0.1356279402971267,0.1289897412061691,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938049316406,0.7624474763870239,0.1358075737953186,0.6133592128753662,285.49346923828125,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.529541015625,285.4923095703125,1.0,0.2739548981189728,1.0,1.0,0.0,1.0,-1.4224430322647097,1.4224412441253662,1.6830596223371683e-06,1.0916180610656738,0.9531441330909728,0.9531441330909728,0.0,22.000438690185547,25.0,20594.234375,-0.0,253.686264038086,1.0,283.1499938964844,285.0635681152344,293.7372436523437,295.1447448730469,293.1499938964844,293.1499938964844,283.1499938964844,16188.34375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924550294876099,1.0,0.0,0.0,2.5761094093322754,2.576121091842652,4.428146667123656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.21044921875,0.0,529.8060302734375,1895.4371337890625,0.0,887.6585693359375,0.6404168605804443,1.0,0.0,3.0,1.0,0.0
18168060,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.7888906002044678,0.1493973135948181,0.134767472743988,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.8227211236953735,0.1697288900613784,0.1610265970230102,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.893436849117279,0.2190857529640197,0.1531067788600921,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.766347348690033,0.1370225250720977,0.1302953064441681,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.7658733129501343,0.1366168707609176,0.6169193387031555,285.47137451171875,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5064697265625,285.469970703125,1.0,0.2754812836647033,1.0,1.0,0.0,1.0,-1.4355374574661257,1.4355357885360718,1.7114283537011945e-06,1.102053165435791,0.9854647517204284,0.9854647517204284,0.0,21.882888793945312,25.0,21158.50390625,-0.0,258.7996826171875,1.0,283.1499938964844,285.02349853515625,293.8085632324219,295.2523193359375,293.1499938964844,293.1499938964844,283.1499938964844,16919.1875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010149717330933,1.0,0.0,0.0,2.703573942184448,2.7035865783691406,4.877192054664192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.64111328125,0.0,607.3577270507812,1895.4371337890625,0.0,934.4666137695312,0.6705341935157776,1.0,0.0,3.0,1.0,0.0
18168120,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.7888906002044678,0.1493973135948181,0.134767472743988,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.8227211236953735,0.1697288900613784,0.1610265970230102,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.893436849117279,0.2190857529640197,0.1531067788600921,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.766347348690033,0.1370225250720977,0.1302953064441681,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.7658733129501343,0.1366168707609176,0.6169193387031555,285.47137451171875,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5064697265625,285.469970703125,1.0,0.2754812836647033,1.0,1.0,0.0,1.0,-1.4355374574661257,1.4355357885360718,1.7114283537011945e-06,1.102053165435791,0.9854647517204284,0.9854647517204284,0.0,21.882888793945312,25.0,21158.50390625,-0.0,258.7996826171875,1.0,283.1499938964844,285.02349853515625,293.8085632324219,295.2523193359375,293.1499938964844,293.1499938964844,283.1499938964844,16919.1875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010149717330933,1.0,0.0,0.0,2.703573942184448,2.7035865783691406,4.877192054664192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.64111328125,0.0,607.3577270507812,1895.4371337890625,0.0,934.4666137695312,0.6705341935157776,1.0,0.0,3.0,1.0,0.0
18168180,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.793651282787323,0.1510682553052902,0.1362657397985458,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.8274974822998047,0.1718044728040695,0.1629931479692459,297.5810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44970703125,0.9002306461334229,0.2225100994110107,0.1555094420909881,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.7705380916595459,0.1383816003799438,0.1315784156322479,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.7689701318740845,0.1373889297246933,0.6203777194023132,285.44970703125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.48553466796875,285.44873046875,1.0,0.2770363986492157,1.0,1.0,0.0,1.0,-1.4482738971710205,1.4482721090316772,1.7393166444890085e-06,1.1121995449066162,1.0,1.0,0.0,21.821138381958008,25.0,21704.28515625,-0.0,263.97869873046875,1.0,283.1499938964844,284.9849548339844,293.8733825683594,295.3519897460937,293.1499938964844,293.1499938964844,283.1499938964844,18063.4296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095610857009888,1.0,0.0,0.0,2.8304638862609863,2.830477714538574,5.34574951416289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.392578125,0.0,694.159912109375,1895.4371337890625,0.0,983.3321533203124,0.7008965611457825,1.0,0.0,3.0,1.0,0.0
18168240,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.793651282787323,0.1510682553052902,0.1362657397985458,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.8274974822998047,0.1718044728040695,0.1629931479692459,297.5810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44970703125,0.9002306461334229,0.2225100994110107,0.1555094420909881,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.7705380916595459,0.1383816003799438,0.1315784156322479,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.7689701318740845,0.1373889297246933,0.6203777194023132,285.44970703125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.48553466796875,285.44873046875,1.0,0.2770363986492157,1.0,1.0,0.0,1.0,-1.4482738971710205,1.4482721090316772,1.7393166444890085e-06,1.1121995449066162,1.0,1.0,0.0,21.821138381958008,25.0,21704.28515625,-0.0,263.97869873046875,1.0,283.1499938964844,284.9849548339844,293.8733825683594,295.3519897460937,293.1499938964844,293.1499938964844,283.1499938964844,18063.4296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095610857009888,1.0,0.0,0.0,2.8304638862609863,2.830477714538574,5.34574951416289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.392578125,0.0,694.159912109375,1895.4371337890625,0.0,983.3321533203124,0.7008965611457825,1.0,0.0,3.0,1.0,0.0
18168300,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.7958808541297913,0.1518929153680801,0.1370045244693756,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407958984375,0.8297200798988342,0.1728161871433258,0.1639528274536132,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.9034096002578736,0.2241749465465545,0.1566778421401977,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410095214844,0.7724948525428772,0.1390455365180969,0.1322064846754074,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410095214844,0.7703740000724792,0.1377567052841186,0.6220335960388184,285.4406433105469,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.47576904296875,285.4393005371094,1.0,0.2778162956237793,1.0,1.0,0.0,1.0,-1.4544570446014404,1.4544553756713867,1.7529603155708171e-06,1.1171236038208008,1.0,1.0,0.0,21.80995178222656,25.0,21979.580078125,-0.0,266.567626953125,1.0,283.1499938964844,284.966552734375,293.90411376953125,295.3997497558594,293.1499938964844,293.1499938964844,283.1499938964844,18902.056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136147975921631,1.0,0.0,0.0,2.895859241485596,2.895873785018921,5.595620109488664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.005859375,0.0,743.3602294921875,1895.4371337890625,0.0,1007.2189331054688,0.714076578617096,1.0,0.0,3.0,1.0,0.0
18168360,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7980154156684875,0.1527133136987686,0.1377382129430771,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.8318367004394531,0.1738101840019226,0.1648951768875122,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.9065223336219788,0.2258080393075943,0.1578230261802673,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.7743575572967529,0.1396989375352859,0.1328243166208267,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.7716789245605469,0.1381113529205322,0.623630166053772,285.4364013671875,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4664306640625,285.43609619140625,1.0,0.2785941362380981,1.0,1.0,0.0,1.0,-1.4605026245117188,1.4605008363723757,1.7663662674749505e-06,1.1219366788864136,1.0,1.0,0.0,21.8106689453125,25.0,22211.59765625,-0.0,269.14599609375,1.0,283.1499938964844,284.956298828125,293.9334411621094,295.4437561035156,293.1499938964844,293.1499938964844,283.1499938964844,19500.6328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173706650733948,1.0,0.0,0.0,2.941361665725708,2.9413766860961914,5.772848794549645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.279296875,0.0,778.9542846679688,1895.4371337890625,0.0,1029.7489013671875,0.7279811501502991,1.0,0.0,3.0,1.0,0.0
18168420,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295349121094,0.801059901714325,0.1539240330457687,0.1388223320245742,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.8348373770713806,0.175256460905075,0.1662678271532058,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.9110989570617676,0.2281799614429474,0.1594877392053604,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.7769957184791565,0.1406512260437011,0.1337261646986007,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.7734805941581726,0.1386154741048813,0.6259075999259949,285.4294128417969,285.3506774902344,292.48046875,290.9407043457031,292.4761657714844,297.4532775878906,285.4291076660156,1.0,0.2797421216964721,1.0,1.0,0.0,1.0,-1.4692673683166504,1.4692655801773071,1.7859185845736647e-06,1.1289125680923462,1.0,1.0,0.0,21.8269271850586,25.0,22583.349609375,-0.0,272.9547119140625,1.0,283.1499938964844,284.9373779296875,293.9768981933594,295.5099182128906,293.1499938964844,293.1499938964844,283.1499938964844,20586.716796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226485967636108,1.0,0.0,0.0,3.022160530090332,3.0221762657165527,6.094364266573393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.87353515625,0.0,844.9274291992188,1895.4371337890625,0.0,1062.0452880859375,0.744850754737854,1.0,0.0,3.0,1.0,0.0
18168480,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.8020793199539185,0.154343232512474,0.1391971111297607,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.8358364105224609,0.1757501512765884,0.1667359620332718,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292907714844,0.91265606880188,0.228988230228424,0.160054475069046,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.7778722047805786,0.1409768909215927,0.1340342909097671,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.7740639448165894,0.1387839466333389,0.6266676783561707,285.4292907714844,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4489440917969,285.42938232421875,1.0,0.2801375091075897,1.0,1.0,0.0,1.0,-1.472241759300232,1.472239971160889,1.7925850670508223e-06,1.1312793493270874,1.0,1.0,0.0,21.836875915527344,25.0,22696.388671875,-0.0,274.2673034667969,1.0,283.1499938964844,284.9342041015625,293.9916076660156,295.5315856933594,293.1499938964844,293.1499938964844,283.1499938964844,20858.892578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243388056755066,1.0,0.0,0.0,3.0420727729797363,3.042088747024536,6.174936970637646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.01220703125,0.0,861.73876953125,1895.4371337890625,0.0,1072.5426025390625,0.7526199221611023,1.0,0.0,3.0,1.0,0.0
18168540,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.8058913946151733,0.1559573113918304,0.1406435817480087,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.8395540714263916,0.1776253432035446,0.1685170382261276,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.9185447692871094,0.2320531904697418,0.1622065752744674,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.7811240553855896,0.1422155946493148,0.1352087259292602,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.7761676907539368,0.1394058167934417,0.6294865608215332,285.4259033203125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.432861328125,285.42626953125,1.0,0.2816541194915771,1.0,1.0,0.0,1.0,-1.4834940433502195,1.4834922552108765,1.817948600546515e-06,1.140230417251587,1.0,1.0,0.0,21.89023971557617,25.0,23162.76953125,-0.0,279.3137512207031,1.0,283.1499938964844,284.9162902832031,294.0494384765625,295.6177978515625,293.1499938964844,293.1499938964844,283.1499938964844,22160.208984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306729316711426,1.0,0.0,0.0,3.1355295181274414,3.1355464458465576,6.560170504599228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.005859375,0.0,943.62548828125,1895.4371337890625,0.0,1112.5379638671875,0.7755014300346375,1.0,0.0,3.0,1.0,0.0
18168600,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.8058913946151733,0.1559573113918304,0.1406435817480087,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.8395540714263916,0.1776253432035446,0.1685170382261276,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.9185447692871094,0.2320531904697418,0.1622065752744674,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.7811240553855896,0.1422155946493148,0.1352087259292602,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.7761676907539368,0.1394058167934417,0.6294865608215332,285.4259033203125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.432861328125,285.42626953125,1.0,0.2816541194915771,1.0,1.0,0.0,1.0,-1.4834940433502195,1.4834922552108765,1.817948600546515e-06,1.140230417251587,1.0,1.0,0.0,21.89023971557617,25.0,23162.76953125,-0.0,279.3137512207031,1.0,283.1499938964844,284.9162902832031,294.0494384765625,295.6177978515625,293.1499938964844,293.1499938964844,283.1499938964844,22160.208984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306729316711426,1.0,0.0,0.0,3.1355295181274414,3.1355464458465576,6.560170504599228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.005859375,0.0,943.62548828125,1895.4371337890625,0.0,1112.5379638671875,0.7755014300346375,1.0,0.0,3.0,1.0,0.0
18168660,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249267578125,0.8091408014297485,0.1574261039495468,0.1419612765312194,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.8427454829216003,0.1792919486761093,0.1701013445854187,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42498779296875,0.923666536808014,0.234769269824028,0.1641148775815963,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249267578125,0.783898115158081,0.1433193534612655,0.1362564414739608,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249267578125,0.7778692841529846,0.139931172132492,0.6318762302398682,285.42498779296875,285.2928466796875,292.7214660644531,291.0729064941406,292.7173767089844,297.4191589355469,285.4254150390625,1.0,0.2830164730548858,1.0,1.0,0.0,1.0,-1.4933959245681765,1.493394136428833,1.8404571164865049e-06,1.1481040716171265,1.0,1.0,0.0,21.958473205566406,25.0,23580.326171875,-0.0,283.8635559082031,1.0,283.1499938964844,284.9021301269531,294.1025695800781,295.6963195800781,293.1499938964844,293.1499938964844,283.1499938964844,23335.55859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63609379529953,1.0,0.0,0.0,3.2176074981689453,3.217625379562378,6.908113618919742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.64501953125,0.0,1019.6856079101562,1895.4371337890625,0.0,1147.5743408203125,0.7926444411277771,1.0,0.0,3.0,1.0,0.0
18168720,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.8094117641448975,0.1575533598661422,0.1420752704143524,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42535400390625,0.8430140614509583,0.1794346570968628,0.1702368557453155,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254150390625,0.924098551273346,0.2350015044212341,0.1642778664827346,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.7841307520866394,0.1434140056371688,0.1363461911678314,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.778007984161377,0.1399750709533691,0.6320754885673523,285.4254150390625,285.290771484375,292.73016357421875,291.0776672363281,292.7261047363281,297.4179992675781,285.4259338378906,1.0,0.2831333875656128,1.0,1.0,0.0,1.0,-1.4942378997802734,1.4942359924316406,1.8423789924781888e-06,1.148773431777954,1.0,1.0,0.0,21.96508979797364,25.0,23613.009765625,-0.0,284.25494384765625,1.0,283.1499938964844,284.90167236328125,294.1070861816406,295.702880859375,293.1499938964844,293.1499938964844,283.1499938964844,23410.837890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365424394607544,1.0,0.0,0.0,3.2227933406829834,3.222811222076416,6.930399081284122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.3984375,0.0,1024.623779296875,1895.4371337890625,0.0,1150.506591796875,0.7968846559524536,1.0,0.0,3.0,1.0,0.0
18168780,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.8126552104949951,0.1591299921274185,0.1434906721115112,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.8462439775466919,0.1811787337064743,0.171895757317543,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.9292882084846495,0.2378355115652084,0.1662696003913879,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.7869173288345337,0.1445724219083786,0.1374466866254806,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.7796103358268738,0.1404915899038314,0.6344324350357056,285.4268493652344,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.4042663574219,285.427490234375,1.0,0.2845675945281982,1.0,1.0,0.0,1.0,-1.5044708251953125,1.5044689178466797,1.8658409999261487e-06,1.1569067239761353,1.0,1.0,0.0,22.055944442749023,25.0,24049.203125,-0.0,289.0687561035156,1.0,283.1499938964844,284.8893737792969,294.16436767578125,295.7868347167969,293.1499938964844,293.1499938964844,283.1499938964844,24623.6484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420676112174988,1.0,0.0,0.0,3.305218458175659,3.305237293243408,7.289431778190192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.205078125,0.0,1105.2681884765625,1895.4371337890625,0.0,1187.025146484375,0.8170959949493408,1.0,0.0,3.0,1.0,0.0
18168840,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.8126552104949951,0.1591299921274185,0.1434906721115112,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.8462439775466919,0.1811787337064743,0.171895757317543,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.9292882084846495,0.2378355115652084,0.1662696003913879,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.7869173288345337,0.1445724219083786,0.1374466866254806,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.7796103358268738,0.1404915899038314,0.6344324350357056,285.4268493652344,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.4042663574219,285.427490234375,1.0,0.2845675945281982,1.0,1.0,0.0,1.0,-1.5044708251953125,1.5044689178466797,1.8658409999261487e-06,1.1569067239761353,1.0,1.0,0.0,22.055944442749023,25.0,24049.203125,-0.0,289.0687561035156,1.0,283.1499938964844,284.8893737792969,294.16436767578125,295.7868347167969,293.1499938964844,293.1499938964844,283.1499938964844,24623.6484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420676112174988,1.0,0.0,0.0,3.305218458175659,3.305237293243408,7.289431778190192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.205078125,0.0,1105.2681884765625,1895.4371337890625,0.0,1187.025146484375,0.8170959949493408,1.0,0.0,3.0,1.0,0.0
18168900,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42694091796875,0.8141933083534241,0.1599108129739761,0.1441923081874847,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42694091796875,0.8477829694747925,0.1820269376039505,0.172703132033348,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42694091796875,0.931749165058136,0.2392108887434005,0.1672368198633194,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.7882381081581116,0.1451370120048523,0.1379835456609726,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.7803325653076172,0.1407305002212524,0.6355262398719788,285.42694091796875,285.2520751953125,292.89141845703125,291.1659240722656,292.8874816894531,297.39776611328125,285.4270324707031,1.0,0.2852663993835449,1.0,1.0,0.0,1.0,-1.5094013214111328,1.5093994140625,1.877213321677118e-06,1.160824418067932,1.0,1.0,0.0,22.105716705322266,25.0,24278.158203125,-0.0,291.42401123046875,1.0,283.1499938964844,284.88134765625,294.1930236816406,295.8293151855469,293.1499938964844,293.1499938964844,283.1499938964844,25341.21875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447458863258362,1.0,0.0,0.0,3.353032112121582,3.3530516624450684,7.501856771341409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.68310546875,0.0,1153.9324951171875,1895.4371337890625,0.0,1204.99267578125,0.826027512550354,1.0,0.0,3.0,1.0,0.0
18168960,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296875,0.815676212310791,0.1606866717338562,0.1448888480663299,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4297180175781,0.8492661714553833,0.1828581839799881,0.1734939068555832,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298095703125,0.9341093301773072,0.2405565828084945,0.1681825518608093,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.7895061373710632,0.145691305398941,0.1385102719068527,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.7809970378875732,0.1409555226564407,0.6365559697151184,285.4297790527344,285.2393798828125,292.9442138671875,291.1948547363281,292.9403076171875,297.3915405273437,285.43048095703125,1.0,0.2859505414962768,1.0,1.0,0.0,1.0,-1.5141911506652832,1.5141892433166504,1.8883030179495108e-06,1.164629578590393,1.0,1.0,0.0,22.15825462341309,25.0,24472.513671875,-0.0,293.7356262207031,1.0,283.1499938964844,284.87896728515625,294.2210388183594,295.8694763183594,293.1499938964844,293.1499938964844,283.1499938964844,25803.408203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472986936569214,1.0,0.0,0.0,3.3834714889526367,3.383491277694702,7.638680585841939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.4052734375,0.0,1185.6453857421875,1895.4371337890625,0.0,1222.2774658203125,0.8362966179847717,1.0,0.0,3.0,1.0,0.0
18169020,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333801269531,0.8185194730758667,0.1622235029935836,0.1462698131799698,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.8521050810813904,0.1844757199287414,0.1750337779521942,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.938580334186554,0.2431691884994506,0.1700198501348495,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.791921854019165,0.1467723995447158,0.1395384967327118,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333190917969,0.7821937799453735,0.1413688510656356,0.6384543180465698,285.4335021972656,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.37969970703125,285.4342346191406,1.0,0.2872795462608337,1.0,1.0,0.0,1.0,-1.5234169960021973,1.5234150886535645,1.909780621645041e-06,1.171957015991211,1.0,1.0,0.0,22.26822853088379,25.0,24885.015625,-0.0,298.2470397949219,1.0,283.1499938964844,284.8697509765625,294.27703857421875,295.95086669921875,293.1499938964844,293.1499938964844,283.1499938964844,26965.82421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522791385650635,1.0,0.0,0.0,3.4588427543640137,3.4588634967803955,7.98279472746799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.07275390625,0.0,1266.659423828125,1895.4371337890625,0.0,1256.4393310546875,0.8547972440719604,1.0,0.0,3.0,1.0,0.0
18169080,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333801269531,0.8185194730758667,0.1622235029935836,0.1462698131799698,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.8521050810813904,0.1844757199287414,0.1750337779521942,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.938580334186554,0.2431691884994506,0.1700198501348495,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.791921854019165,0.1467723995447158,0.1395384967327118,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333190917969,0.7821937799453735,0.1413688510656356,0.6384543180465698,285.4335021972656,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.37969970703125,285.4342346191406,1.0,0.2872795462608337,1.0,1.0,0.0,1.0,-1.5234169960021973,1.5234150886535645,1.909780621645041e-06,1.171957015991211,1.0,1.0,0.0,22.26822853088379,25.0,24885.015625,-0.0,298.2470397949219,1.0,283.1499938964844,284.8697509765625,294.27703857421875,295.95086669921875,293.1499938964844,293.1499938964844,283.1499938964844,26965.82421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522791385650635,1.0,0.0,0.0,3.4588427543640137,3.4588634967803955,7.98279472746799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.07275390625,0.0,1266.659423828125,1895.4371337890625,0.0,1256.4393310546875,0.8547972440719604,1.0,0.0,3.0,1.0,0.0
18169140,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.8202036619186401,0.1631633341312408,0.1471149921417236,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.8537774085998535,0.1854452639818191,0.1759573966264724,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.9411790370941162,0.2447309345006942,0.171118825674057,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.7933380603790283,0.1474221646785736,0.1401569992303848,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.7828482389450073,0.1415995955467224,0.6395186185836792,285.4349365234375,285.1992492675781,293.11138916015625,291.2871398925781,293.107666015625,297.3727722167969,285.4352722167969,1.0,0.2880732715129852,1.0,1.0,0.0,1.0,-1.52888023853302,1.5288783311843872,1.9225713003834244e-06,1.1762946844100952,1.0,1.0,0.0,22.33866500854492,25.0,25146.65234375,-0.0,300.9549255371094,1.0,283.1499938964844,284.86236572265625,294.3115234375,296.0013122558594,293.1499938964844,293.1499938964844,283.1499938964844,27782.783203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552646160125732,1.0,0.0,0.0,3.5108466148376465,3.5108678340911865,8.224641874221561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.81787109375,0.0,1324.655517578125,1895.4371337890625,0.0,1277.19140625,0.8647112250328064,1.0,0.0,3.0,1.0,0.0
18169200,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.437744140625,0.8212180733680725,0.1637412160634994,0.1476337909698486,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43780517578125,0.8547782301902771,0.1860328465700149,0.1765164583921432,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378967285156,0.94271981716156,0.2456754744052887,0.1717826873064041,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.7941833138465881,0.1478168666362762,0.1405321657657623,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43768310546875,0.7832191586494446,0.1417326927185058,0.6401309967041016,285.4378662109375,285.2099914550781,293.1499938964844,291.3086242675781,293.1463317871094,297.3686828613281,285.4386291503906,1.0,0.2885517477989197,1.0,1.0,0.0,1.0,-1.5321568250656128,1.53215491771698,1.930268581418204e-06,1.1788957118988037,1.0,1.0,0.0,22.382837295532227,25.0,25287.240234375,-0.0,302.5921630859375,1.0,283.1499938964844,284.8615417480469,294.33233642578125,296.0309143066406,293.1499938964844,293.1499938964844,283.1499938964844,28110.822265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570174098014832,1.0,0.0,0.0,3.531512498855591,3.53153395652771,8.321752602569177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.208984375,0.0,1348.185546875,1895.4371337890625,0.0,1289.4698486328125,0.8726416826248169,1.0,0.0,3.0,1.0,0.0
18169260,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.8238025307655334,0.1652412563562393,0.1489820033311844,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.8573071956634521,0.1875330656766891,0.1779451668262481,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.946558952331543,0.2480808049440384,0.1734748184680938,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.7963127493858337,0.1488271355628967,0.1414934545755386,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.7840963006019592,0.1420499086380005,0.6415982246398926,285.4425964355469,285.20172119140625,293.2509460449219,291.3649597167969,293.2472839355469,297.3583679199219,285.4433898925781,1.0,0.289767324924469,1.0,1.0,0.0,1.0,-1.540437936782837,1.540436029434204,1.94980884771212e-06,1.185468077659607,1.0,1.0,0.0,22.49946403503418,25.0,25682.078125,-0.0,306.7704467773437,1.0,283.1499938964844,284.8540344238281,294.3872985839844,296.11004638671875,293.1499938964844,293.1499938964844,283.1499938964844,29250.095703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614879369735718,1.0,0.0,0.0,3.6023643016815186,3.602386474609375,8.659015975354123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.0234375,0.0,1430.969482421875,1895.4371337890625,0.0,1321.096435546875,0.8900414109230042,1.0,0.0,3.0,1.0,0.0
18169320,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.8238025307655334,0.1652412563562393,0.1489820033311844,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.8573071956634521,0.1875330656766891,0.1779451668262481,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.946558952331543,0.2480808049440384,0.1734748184680938,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.7963127493858337,0.1488271355628967,0.1414934545755386,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.7840963006019592,0.1420499086380005,0.6415982246398926,285.4425964355469,285.20172119140625,293.2509460449219,291.3649597167969,293.2472839355469,297.3583679199219,285.4433898925781,1.0,0.289767324924469,1.0,1.0,0.0,1.0,-1.540437936782837,1.540436029434204,1.94980884771212e-06,1.185468077659607,1.0,1.0,0.0,22.49946403503418,25.0,25682.078125,-0.0,306.7704467773437,1.0,283.1499938964844,284.8540344238281,294.3872985839844,296.11004638671875,293.1499938964844,293.1499938964844,283.1499938964844,29250.095703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614879369735718,1.0,0.0,0.0,3.6023643016815186,3.602386474609375,8.659015975354123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.0234375,0.0,1430.969482421875,1895.4371337890625,0.0,1321.096435546875,0.8900414109230042,1.0,0.0,3.0,1.0,0.0
18169380,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.8262979984283447,0.1667257249355316,0.150315910577774,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.8597103357315063,0.1889793425798416,0.1793223470449447,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.9501264691352844,0.25038942694664,0.1750987768173217,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.7983294129371643,0.1498054563999176,0.1424241960048675,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.7848445177078247,0.1423230320215225,0.6428656578063965,285.4479675292969,285.1892395019531,293.3525390625,291.4216003417969,293.3488464355469,297.3487548828125,285.44879150390625,1.0,0.2909262180328369,1.0,1.0,0.0,1.0,-1.5482816696166992,1.5482797622680664,1.968431433851947e-06,1.1916910409927368,1.0,1.0,0.0,22.61583709716797,25.0,26072.15625,-0.0,310.780029296875,1.0,283.1499938964844,284.8473205566406,294.442626953125,296.1890869140625,293.1499938964844,293.1499938964844,283.1499938964844,30382.673828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656902432441711,1.0,0.0,0.0,3.6714446544647217,3.671467781066896,8.994297218123393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.8369140625,0.0,1514.881103515625,1895.4371337890625,0.0,1351.2265625,0.9070092439651488,1.0,0.0,3.0,1.0,0.0
18169440,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.8262979984283447,0.1667257249355316,0.150315910577774,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.8597103357315063,0.1889793425798416,0.1793223470449447,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.9501264691352844,0.25038942694664,0.1750987768173217,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.7983294129371643,0.1498054563999176,0.1424241960048675,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.7848445177078247,0.1423230320215225,0.6428656578063965,285.4479675292969,285.1892395019531,293.3525390625,291.4216003417969,293.3488464355469,297.3487548828125,285.44879150390625,1.0,0.2909262180328369,1.0,1.0,0.0,1.0,-1.5482816696166992,1.5482797622680664,1.968431433851947e-06,1.1916910409927368,1.0,1.0,0.0,22.61583709716797,25.0,26072.15625,-0.0,310.780029296875,1.0,283.1499938964844,284.8473205566406,294.442626953125,296.1890869140625,293.1499938964844,293.1499938964844,283.1499938964844,30382.673828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656902432441711,1.0,0.0,0.0,3.6714446544647217,3.671467781066896,8.994297218123393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.8369140625,0.0,1514.881103515625,1895.4371337890625,0.0,1351.2265625,0.9070092439651488,1.0,0.0,3.0,1.0,0.0
18169500,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.8275212049484253,0.167462483048439,0.1509783118963241,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.8608728051185608,0.1896834969520568,0.1799930930137634,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.9518209099769592,0.25150927901268,0.1758868843317031,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.7993034720420837,0.1502834856510162,0.1428791582584381,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44970703125,0.7851787209510803,0.1424441933631897,0.6434305310249329,285.4497985839844,285.1739501953125,293.40350341796875,291.4499816894531,293.3998413085937,297.3442077636719,285.4501037597656,1.0,0.2914852201938629,1.0,1.0,0.0,1.0,-1.5520524978637695,1.5520505905151367,1.977423607968376e-06,1.1946815252304075,1.0,1.0,0.0,22.67319679260254,25.0,26279.412109375,-0.0,312.7241516113281,1.0,283.1499938964844,284.84185791015625,294.470703125,296.2295837402344,293.1499938964844,293.1499938964844,283.1499938964844,31080.228515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677378416061401,1.0,0.0,0.0,3.7133517265319824,3.7133753299713135,9.20079685329256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.44580078125,0.0,1567.349609375,1895.4371337890625,0.0,1366.04638671875,0.9144949316978456,1.0,0.0,3.0,1.0,0.0
18169560,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.453857421875,0.8287270665168762,0.1681960970163345,0.1516370326280594,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45391845703125,0.8620062470436096,0.1903746277093887,0.1806506961584091,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.9534525275230408,0.2526052892208099,0.1766573637723922,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.8002524971961975,0.1507540196180343,0.1433264315128326,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.7854837775230408,0.142554834485054,0.6439450979232788,285.4539794921875,285.1725158691406,293.4546203613281,291.4784240722656,293.450927734375,297.3398132324219,285.454833984375,1.0,0.2920291423797607,1.0,1.0,0.0,1.0,-1.5557128190994265,1.5557109117507937,1.9861763576045632e-06,1.1975836753845217,1.0,1.0,0.0,22.72989273071289,25.0,26457.25390625,-0.0,314.6218566894531,1.0,283.1499938964844,284.8413391113281,294.4984741210937,296.26837158203125,293.1499938964844,293.1499938964844,283.1499938964844,31506.8125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696972250938416,1.0,0.0,0.0,3.738748073577881,3.73877215385437,9.32708019263373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.662109375,0.0,1599.7286376953125,1895.4371337890625,0.0,1380.3111572265625,0.9235429763793944,1.0,0.0,3.0,1.0,0.0
18169620,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.8311034440994263,0.1696528196334839,0.1529459208250045,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.8642082214355469,0.191721960902214,0.1819333434104919,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.9565613269805908,0.2547332346439361,0.1781541258096695,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.8020954132080078,0.1516751050949096,0.1442023068666458,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.7860287427902222,0.1427483260631561,0.6448507308959961,285.4604187011719,285.151611328125,293.5570678710937,291.5353698730469,293.55340576171875,297.3314514160156,285.4613037109375,1.0,0.2930785119533539,1.0,1.0,0.0,1.0,-1.5627601146697998,1.5627580881118774,2.0030947780469432e-06,1.203168272972107,1.0,1.0,0.0,22.84064102172852,25.0,26838.013671875,-0.0,318.3019714355469,1.0,283.1499938964844,284.8359069824219,294.5546569824219,296.3478088378906,293.1499938964844,293.1499938964844,283.1499938964844,32629.16015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673565685749054,1.0,0.0,0.0,3.804756879806519,3.804781913757324,9.659332818046096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.49267578125,0.0,1685.9649658203125,1895.4371337890625,0.0,1408.7117919921875,0.9397605657577516,1.0,0.0,3.0,1.0,0.0
18169680,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.8311034440994263,0.1696528196334839,0.1529459208250045,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.8642082214355469,0.191721960902214,0.1819333434104919,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.9565613269805908,0.2547332346439361,0.1781541258096695,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.8020954132080078,0.1516751050949096,0.1442023068666458,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.7860287427902222,0.1427483260631561,0.6448507308959961,285.4604187011719,285.151611328125,293.5570678710937,291.5353698730469,293.55340576171875,297.3314514160156,285.4613037109375,1.0,0.2930785119533539,1.0,1.0,0.0,1.0,-1.5627601146697998,1.5627580881118774,2.0030947780469432e-06,1.203168272972107,1.0,1.0,0.0,22.84064102172852,25.0,26838.013671875,-0.0,318.3019714355469,1.0,283.1499938964844,284.8359069824219,294.5546569824219,296.3478088378906,293.1499938964844,293.1499938964844,283.1499938964844,32629.16015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673565685749054,1.0,0.0,0.0,3.804756879806519,3.804781913757324,9.659332818046096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.49267578125,0.0,1685.9649658203125,1895.4371337890625,0.0,1408.7117919921875,0.9397605657577516,1.0,0.0,3.0,1.0,0.0
18169740,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.833437979221344,0.171096995472908,0.1542433351278305,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.8663260340690613,0.1930239498615265,0.1831724345684051,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.959471881389618,0.2567764818668365,0.1795911937952041,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.8038694262504578,0.152571216225624,0.1450540274381637,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.7864901423454285,0.1429057270288467,0.6455921530723572,285.4672241210937,285.12646484375,293.6597900390625,291.5922546386719,293.6561279296875,297.3236389160156,285.4681091308594,1.0,0.2940759360790252,1.0,1.0,0.0,1.0,-1.5694434642791748,1.5694414377212524,2.019218982241e-06,1.208459496498108,1.0,1.0,0.0,22.9472599029541,25.0,27213.912109375,-0.0,321.82330322265625,1.0,283.1499938964844,284.8309326171875,294.6109313964844,296.4270935058594,293.1499938964844,293.1499938964844,283.04998779296875,33747.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677314281463623,1.0,0.0,0.0,3.869384050369263,3.8694097995758057,9.990263833969948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.13427734375,0.0,1773.3455810546875,1895.4371337890625,0.0,1436.5281982421875,0.9546397924423218,1.0,0.0,3.0,1.0,0.0
