time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169800,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.833437979221344,0.171096995472908,0.1542433351278305,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.8663260340690613,0.1930239498615265,0.1831724345684051,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.959471881389618,0.2567764818668365,0.1795911937952041,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.8038694262504578,0.152571216225624,0.1450540274381637,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.7864901423454285,0.1429057270288467,0.6455921530723572,285.4672241210937,285.12646484375,293.6597900390625,291.5922546386719,293.6561279296875,297.3236389160156,285.4681091308594,1.0,0.2940759360790252,1.0,1.0,0.0,1.0,-1.5694434642791748,1.5694414377212524,2.019218982241e-06,1.208459496498108,1.0,1.0,0.0,22.9472599029541,25.0,27213.912109375,-0.0,321.82330322265625,1.0,283.1499938964844,284.8309326171875,294.6109313964844,296.4270935058594,293.1499938964844,293.1499938964844,283.04998779296875,33747.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677314281463623,1.0,0.0,0.0,3.869384050369263,3.8694097995758057,9.990263833969948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.13427734375,0.0,1773.3455810546875,1895.4371337890625,0.0,1436.5281982421875,0.9546397924423218,1.0,0.0,3.0,1.0,0.0
18169860,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40191650390625,0.8351399898529053,0.1723659634590149,0.155442401766777,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40185546875,0.8677568435668945,0.1941567212343216,0.1843016445636749,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017944335937,0.9614897966384888,0.2585571110248565,0.1808964163064956,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.8050009608268738,0.1533406674861908,0.1458274573087692,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.7863050103187561,0.1429294794797897,0.6459266543388367,285.4018249511719,285.0971984863281,293.7626342773437,291.6489562988281,293.75897216796875,297.3148498535156,285.4017944335937,1.0,0.2950041592121124,1.0,1.0,0.0,1.0,-1.5751365423202517,1.575134515762329,2.033024202319212e-06,1.2129709720611572,1.0,1.0,0.0,23.10947036743164,25.0,27854.390625,-0.0,325.0350646972656,1.0,283.0512084960937,284.74810791015625,294.68701171875,296.55426025390625,293.1499938964844,293.1499938964844,282.75,34712.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863386631011963,1.0,0.0,0.0,3.92431902885437,3.9243454933166495,1.0275947488480597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.92724609375,0.0,1849.9534912109373,1895.4371337890625,0.0,1504.6531982421875,0.966039776802063,1.0,0.0,3.0,1.0,0.0
18169920,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40191650390625,0.8351399898529053,0.1723659634590149,0.155442401766777,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40185546875,0.8677568435668945,0.1941567212343216,0.1843016445636749,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017944335937,0.9614897966384888,0.2585571110248565,0.1808964163064956,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.8050009608268738,0.1533406674861908,0.1458274573087692,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.7863050103187561,0.1429294794797897,0.6459266543388367,285.4018249511719,285.0971984863281,293.7626342773437,291.6489562988281,293.75897216796875,297.3148498535156,285.4017944335937,1.0,0.2950041592121124,1.0,1.0,0.0,1.0,-1.5751365423202517,1.575134515762329,2.033024202319212e-06,1.2129709720611572,1.0,1.0,0.0,23.10947036743164,25.0,27854.390625,-0.0,325.0350646972656,1.0,283.0512084960937,284.74810791015625,294.68701171875,296.55426025390625,293.1499938964844,293.1499938964844,282.75,34712.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863386631011963,1.0,0.0,0.0,3.92431902885437,3.9243454933166495,1.0275947488480597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.92724609375,0.0,1849.9534912109373,1895.4371337890625,0.0,1504.6531982421875,0.966039776802063,1.0,0.0,3.0,1.0,0.0
18169980,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.834444522857666,0.1731089204549789,0.1562681049108505,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.8666715025901794,0.194822758436203,0.1850811243057251,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.9605409502983092,0.2596743404865265,0.1818249821662902,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.8037500977516174,0.1537380814552307,0.1463270187377929,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.7837519645690918,0.1425753831863403,0.6449354887008667,285.1916809082031,285.0638122558594,293.865478515625,291.7054138183594,293.8618469238281,297.30194091796875,285.1893615722656,1.0,0.2957546412944793,1.0,1.0,0.0,1.0,-1.577591061592102,1.5775890350341797,2.039011633314658e-06,1.2149311304092407,1.0,1.0,0.0,23.495586395263672,25.0,28994.92578125,-0.0,327.2746276855469,1.0,282.75537109375,284.5103759765625,294.77850341796875,296.74420166015625,293.1499938964844,293.1499938964844,282.45001220703125,35230.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052180767059326,1.0,0.0,0.0,3.95353627204895,3.9535632133483887,1.042953044816386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.86962890625,0.0,1891.58203125,1895.4371337890625,0.0,1652.17431640625,0.9729914665222168,1.0,0.0,3.0,1.0,0.0
18170040,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.834444522857666,0.1731089204549789,0.1562681049108505,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.8666715025901794,0.194822758436203,0.1850811243057251,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.9605409502983092,0.2596743404865265,0.1818249821662902,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.8037500977516174,0.1537380814552307,0.1463270187377929,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.7837519645690918,0.1425753831863403,0.6449354887008667,285.1916809082031,285.0638122558594,293.865478515625,291.7054138183594,293.8618469238281,297.30194091796875,285.1893615722656,1.0,0.2957546412944793,1.0,1.0,0.0,1.0,-1.577591061592102,1.5775890350341797,2.039011633314658e-06,1.2149311304092407,1.0,1.0,0.0,23.495586395263672,25.0,28994.92578125,-0.0,327.2746276855469,1.0,282.75537109375,284.5103759765625,294.77850341796875,296.74420166015625,293.1499938964844,293.1499938964844,282.45001220703125,35230.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052180767059326,1.0,0.0,0.0,3.95353627204895,3.9535632133483887,1.042953044816386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.86962890625,0.0,1891.58203125,1895.4371337890625,0.0,1652.17431640625,0.9729914665222168,1.0,0.0,3.0,1.0,0.0
18170100,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8331317901611328,0.1733161956071853,0.1565133929252624,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8651076555252075,0.1949910223484039,0.1853032261133194,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9588721990585328,0.2600212395191192,0.1821245700120926,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8021446466445923,0.1538015455007553,0.1464408487081527,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7814982533454895,0.1422561109066009,0.6437687873840332,285.0464172363281,285.0432434082031,293.9168701171875,291.7335205078125,293.9132385253906,297.2943420410156,285.0224914550781,1.0,0.2960202693939209,1.0,1.0,0.0,1.0,-1.5772486925125122,1.5772466659545898,2.0381792182888603e-06,1.2146607637405396,0.990600049495697,0.990600049495697,0.0,23.77333641052246,25.0,29957.9765625,-0.0,327.8518371582031,1.0,282.4921875,284.31719970703125,294.8349609375,296.9158630371094,293.1499938964844,293.1499938964844,282.45001220703125,35483.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167774438858032,1.0,0.0,0.0,3.9624969959259033,3.962523937225342,1.0476860552444125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.61669921875,0.0,1905.228271484375,1895.4371337890625,0.0,1745.5892333984375,0.975074291229248,1.0,0.0,3.0,1.0,0.0
18170160,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8311744928359985,0.1734022200107574,0.156635507941246,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8628677725791931,0.1950381100177765,0.1854015886783599,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9563747048377992,0.2602120041847229,0.182301864027977,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7998808026313782,0.1537650972604751,0.1464540362358093,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7785961627960205,0.1418326199054718,0.6421108245849609,284.9785461425781,285.0263366699219,293.9682312011719,291.761474609375,293.9645690917969,297.28570556640625,284.9782409667969,1.0,0.2961974442005157,1.0,1.0,0.0,1.0,-1.57575261592865,1.5757505893707275,2.034544877460576e-06,1.21347975730896,0.9457138776779176,0.9457138776779176,0.0,24.107778549194336,25.0,29975.216796875,-0.0,328.01336669921875,1.0,282.4555358886719,284.2802429199219,294.8244934082031,296.86102294921875,293.1499938964844,293.1499938964844,282.1499938964844,37354.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214927673339844,1.0,0.0,0.0,3.926178455352783,3.926205635070801,1.0285688176736585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.982421875,0.0,1873.58935546875,1895.4371337890625,0.0,1784.3211669921875,0.9678225517272948,1.0,0.0,3.0,1.0,0.0
18170220,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8275570273399353,0.1736056506633758,0.1568271517753601,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8586546778678894,0.1950840204954147,0.1854809671640396,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9516194462776184,0.2605674266815185,0.1825694739818573,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7955648899078369,0.153649091720581,0.1463798284530639,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7729880809783936,0.1409242749214172,0.6382334232330322,284.85400390625,284.9848937988281,294.0707092285156,291.8170471191406,294.06707763671875,297.2698669433594,284.8658142089844,1.0,0.2963372766971588,1.0,1.0,0.0,1.0,-1.571655511856079,1.5716534852981567,2.024584546234109e-06,1.2102199792861938,0.8096168041229248,0.8096168041229248,0.0,24.7088680267334,25.0,30404.1171875,-0.0,327.61151123046875,1.0,282.156494140625,284.1744384765625,294.8497619628906,296.91534423828125,293.1499938964844,293.1499938964844,282.45001220703125,45595.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316260933876038,1.0,0.0,0.0,3.584841012954712,3.5848660469055176,8.574979233344493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.35302734375,0.0,1532.393798828125,1895.4371337890625,0.0,1868.7139892578125,0.89838707447052,1.0,0.0,3.0,1.0,0.0
18170280,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8275570273399353,0.1736056506633758,0.1568271517753601,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8586546778678894,0.1950840204954147,0.1854809671640396,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9516194462776184,0.2605674266815185,0.1825694739818573,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7955648899078369,0.153649091720581,0.1463798284530639,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7729880809783936,0.1409242749214172,0.6382334232330322,284.85400390625,284.9848937988281,294.0707092285156,291.8170471191406,294.06707763671875,297.2698669433594,284.8658142089844,1.0,0.2963372766971588,1.0,1.0,0.0,1.0,-1.571655511856079,1.5716534852981567,2.024584546234109e-06,1.2102199792861938,0.8096168041229248,0.8096168041229248,0.0,24.7088680267334,25.0,30404.1171875,-0.0,327.61151123046875,1.0,282.156494140625,284.1744384765625,294.8497619628906,296.91534423828125,293.1499938964844,293.1499938964844,282.45001220703125,45595.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316260933876038,1.0,0.0,0.0,3.584841012954712,3.5848660469055176,8.574979233344493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.35302734375,0.0,1532.393798828125,1895.4371337890625,0.0,1868.7139892578125,0.89838707447052,1.0,0.0,3.0,1.0,0.0
18170340,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8287647366523743,0.1748761534690857,0.1576785296201706,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8592873215675354,0.195917472243309,0.1860306411981582,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.9528827667236328,0.2620564699172973,0.1833666712045669,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7959285974502563,0.1541740894317627,0.1466802507638931,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7718713283538818,0.140617161989212,0.635961651802063,285.0767517089844,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.26519775390625,285.07525634765625,1.0,0.296424388885498,1.0,1.0,0.0,1.0,-1.5719231367111206,1.5719211101531982,2.025142975980998e-06,1.2103517055511477,1.0,1.0,0.0,24.744741439819336,25.0,30174.193359375,-0.0,327.8397216796875,1.0,282.4426574707031,284.3719177246094,294.7981262207031,296.7640686035156,293.1499938964844,293.1499938964844,282.1499938964844,31892.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107635140419006,1.0,0.0,0.0,3.741004467010498,3.7410287857055664,9.338341442344244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.56982421875,0.0,1605.291015625,1895.4371337890625,0.0,1696.7099609375,0.9232064485549928,1.0,0.0,3.0,1.0,0.0
18170400,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8287647366523743,0.1748761534690857,0.1576785296201706,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8592873215675354,0.195917472243309,0.1860306411981582,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.9528827667236328,0.2620564699172973,0.1833666712045669,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7959285974502563,0.1541740894317627,0.1466802507638931,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7718713283538818,0.140617161989212,0.635961651802063,285.0767517089844,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.26519775390625,285.07525634765625,1.0,0.296424388885498,1.0,1.0,0.0,1.0,-1.5719231367111206,1.5719211101531982,2.025142975980998e-06,1.2103517055511477,1.0,1.0,0.0,24.744741439819336,25.0,30174.193359375,-0.0,327.8397216796875,1.0,282.4426574707031,284.3719177246094,294.7981262207031,296.7640686035156,293.1499938964844,293.1499938964844,282.1499938964844,31892.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107635140419006,1.0,0.0,0.0,3.741004467010498,3.7410287857055664,9.338341442344244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.56982421875,0.0,1605.291015625,1895.4371337890625,0.0,1696.7099609375,0.9232064485549928,1.0,0.0,3.0,1.0,0.0
18170460,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8308978080749512,0.1757361441850662,0.1586594879627227,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8609527945518494,0.1964979320764541,0.1867398619651794,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.955201268196106,0.26300248503685,0.18422232568264,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7973502278327942,0.1545312255620956,0.1471399068832397,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7718306183815002,0.1401850283145904,0.6345467567443848,284.87799072265625,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.25799560546875,284.8810119628906,1.0,0.2966030240058899,1.0,1.0,0.0,1.0,-1.5738357305526731,1.573833703994751,2.0297761693655048e-06,1.2118616104125977,0.8748713731765747,0.8748713731765747,0.0,24.68824005126953,25.0,31070.111328125,-0.0,328.62713623046875,1.0,282.15631103515625,284.163330078125,294.9617614746094,297.03863525390625,293.1499938964844,293.1499938964844,282.45001220703125,38557.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227526307106018,1.0,0.0,0.0,3.694762706756592,3.6947875022888175,9.108909466704064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.7216796875,0.0,1602.908447265625,1895.4371337890625,0.0,1794.728759765625,0.9163387417793274,1.0,0.0,3.0,1.0,0.0
18170520,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8308978080749512,0.1757361441850662,0.1586594879627227,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8609527945518494,0.1964979320764541,0.1867398619651794,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.955201268196106,0.26300248503685,0.18422232568264,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7973502278327942,0.1545312255620956,0.1471399068832397,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7718306183815002,0.1401850283145904,0.6345467567443848,284.87799072265625,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.25799560546875,284.8810119628906,1.0,0.2966030240058899,1.0,1.0,0.0,1.0,-1.5738357305526731,1.573833703994751,2.0297761693655048e-06,1.2118616104125977,0.8748713731765747,0.8748713731765747,0.0,24.68824005126953,25.0,31070.111328125,-0.0,328.62713623046875,1.0,282.15631103515625,284.163330078125,294.9617614746094,297.03863525390625,293.1499938964844,293.1499938964844,282.45001220703125,38557.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227526307106018,1.0,0.0,0.0,3.694762706756592,3.6947875022888175,9.108909466704064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.7216796875,0.0,1602.908447265625,1895.4371337890625,0.0,1794.728759765625,0.9163387417793274,1.0,0.0,3.0,1.0,0.0
18170580,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8329386711120605,0.1770606040954589,0.1596196740865707,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8624951243400574,0.1973932087421417,0.1874064952135086,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.9573109745979308,0.2644255757331848,0.1850218027830124,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.7986674308776855,0.1551483273506164,0.1475762128829956,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.7716770172119141,0.1399849504232406,0.6330000758171082,285.0876159667969,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2551574707031,285.0884704589844,1.0,0.2967545986175537,1.0,1.0,0.0,1.0,-1.5754122734069824,1.57541024684906,2.033484179264633e-06,1.2130025625228882,1.0,1.0,0.0,24.632980346679688,25.0,30700.654296875,-0.0,329.2553405761719,1.0,282.4432678222656,284.36749267578125,294.9384155273437,296.93603515625,293.1499938964844,293.1499938964844,282.1499938964844,32719.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097846865653992,1.0,0.0,0.0,3.812000751495361,3.812025785446167,9.696148026705489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.46630859375,0.0,1695.34521484375,1895.4371337890625,0.0,1688.8111572265625,0.9391385912895204,1.0,0.0,3.0,1.0,0.0
18170640,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8329386711120605,0.1770606040954589,0.1596196740865707,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8624951243400574,0.1973932087421417,0.1874064952135086,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.9573109745979308,0.2644255757331848,0.1850218027830124,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.7986674308776855,0.1551483273506164,0.1475762128829956,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.7716770172119141,0.1399849504232406,0.6330000758171082,285.0876159667969,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2551574707031,285.0884704589844,1.0,0.2967545986175537,1.0,1.0,0.0,1.0,-1.5754122734069824,1.57541024684906,2.033484179264633e-06,1.2130025625228882,1.0,1.0,0.0,24.632980346679688,25.0,30700.654296875,-0.0,329.2553405761719,1.0,282.4432678222656,284.36749267578125,294.9384155273437,296.93603515625,293.1499938964844,293.1499938964844,282.1499938964844,32719.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097846865653992,1.0,0.0,0.0,3.812000751495361,3.812025785446167,9.696148026705489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.46630859375,0.0,1695.34521484375,1895.4371337890625,0.0,1688.8111572265625,0.9391385912895204,1.0,0.0,3.0,1.0,0.0
18170700,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8349522948265076,0.1776620298624038,0.1602683365345001,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.864275336265564,0.1978116780519485,0.1878810375928878,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9595310091972352,0.2650471925735473,0.1855562925338745,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8003066182136536,0.1554449647665023,0.147914856672287,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7725486755371094,0.1398840993642807,0.6327853202819824,284.95428466796875,284.95001220703125,294.4258117675781,292.0057678222656,294.4222717285156,297.2537841796875,284.9301452636719,1.0,0.2968921661376953,1.0,1.0,0.0,1.0,-1.577552318572998,1.5775502920150757,2.0386501091707032e-06,1.21466326713562,0.9684756398200988,0.9684756398200988,0.0,24.508638381958008,25.0,31697.861328125,-0.0,329.9761047363281,1.0,282.193359375,284.1810302734375,295.0565490722656,297.2014465332031,293.1499938964844,293.1499938964844,282.1499938964844,33866.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195414900779724,1.0,0.0,0.0,3.8482565879821777,3.8482820987701416,9.881464393401984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.009765625,0.0,1748.29541015625,1895.4371337890625,0.0,1768.2506103515625,0.947754979133606,1.0,0.0,3.0,1.0,0.0
18170760,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8352736830711365,0.1779788881540298,0.1606563180685043,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8643496632575989,0.1980038285255432,0.1881526410579681,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9596676230430604,0.2653364837169647,0.1858520358800888,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8003211617469788,0.1555627137422561,0.1480982303619384,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7718774080276489,0.139614924788475,0.6319056153297424,284.88824462890625,284.95001220703125,294.47589111328125,292.0318298339844,294.47235107421875,297.2494812011719,284.8891296386719,1.0,0.2969934046268463,1.0,1.0,0.0,1.0,-1.5778651237487793,1.577863097190857,2.039374976448016e-06,1.2148783206939695,0.910573661327362,0.910573661327362,0.0,24.567102432250977,25.0,31697.587890625,-0.0,330.2870788574219,1.0,282.15606689453125,284.1487731933594,295.0877685546875,297.20733642578125,293.1499938964844,293.1499938964844,281.8500061035156,37357.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259359955787659,1.0,0.0,0.0,3.799453258514404,3.7994790077209473,9.632422006689012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.666015625,0.0,1716.46044921875,1895.4371337890625,0.0,1821.135009765625,0.9389670491218568,1.0,0.0,3.0,1.0,0.0
18170820,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8340151309967041,0.1784728765487671,0.161128282546997,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8624963164329529,0.1982081532478332,0.1883962303400039,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.957591950893402,0.2657204270362854,0.1861522346735,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.798429012298584,0.1556506305932998,0.1482259482145309,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.7686797976493835,0.1389179825782776,0.6290160417556763,284.81658935546875,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.2398376464844,284.83465576171875,1.0,0.2970611453056335,1.0,1.0,0.0,1.0,-1.5757697820663452,1.5757677555084229,2.0341406070656376e-06,1.2130968570709229,0.7711561918258667,0.7711561918258667,0.0,24.87379264831543,25.0,31879.673828125,-0.0,330.0764465332031,1.0,281.8577575683594,284.11181640625,295.1282043457031,297.2831115722656,293.1499938964844,293.1499938964844,282.1499938964844,47535.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395325303077698,1.0,0.0,0.0,3.3598549365997314,3.3598783016204834,7.532416930189356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.16259765625,0.0,1313.1375732421875,1895.4371337890625,0.0,1935.5986328125,0.8517385721206665,1.0,0.0,3.0,1.0,0.0
18170880,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8340151309967041,0.1784728765487671,0.161128282546997,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8624963164329529,0.1982081532478332,0.1883962303400039,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.957591950893402,0.2657204270362854,0.1861522346735,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.798429012298584,0.1556506305932998,0.1482259482145309,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.7686797976493835,0.1389179825782776,0.6290160417556763,284.81658935546875,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.2398376464844,284.83465576171875,1.0,0.2970611453056335,1.0,1.0,0.0,1.0,-1.5757697820663452,1.5757677555084229,2.0341406070656376e-06,1.2130968570709229,0.7711561918258667,0.7711561918258667,0.0,24.87379264831543,25.0,31879.673828125,-0.0,330.0764465332031,1.0,281.8577575683594,284.11181640625,295.1282043457031,297.2831115722656,293.1499938964844,293.1499938964844,282.1499938964844,47535.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395325303077698,1.0,0.0,0.0,3.3598549365997314,3.3598783016204834,7.532416930189356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.16259765625,0.0,1313.1375732421875,1895.4371337890625,0.0,1935.5986328125,0.8517385721206665,1.0,0.0,3.0,1.0,0.0
18170940,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8366775512695312,0.179966390132904,0.1622097194194793,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8645058274269104,0.1991328597068786,0.1890573501586914,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.960229992866516,0.267190545797348,0.1869575977325439,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.800238847732544,0.1563228666782379,0.1486848592758178,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7689532041549683,0.1387504339218139,0.6274768114089966,285.0357360839844,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2401428222656,285.0335998535156,1.0,0.2971553206443786,1.0,1.0,0.0,1.0,-1.5775275230407717,1.5775254964828491,2.0381839931360446e-06,1.2142832279205322,0.9273651242256165,0.9273651242256165,0.0,24.743879318237305,25.0,31780.916015625,-0.0,330.5957336425781,1.0,282.140625,284.29217529296875,295.0751342773437,297.140869140625,293.1499938964844,293.1499938964844,281.8500061035156,32180.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220540046691895,1.0,0.0,0.0,3.533510208129883,3.53353238105774,8.331169851771847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.44091796875,0.0,1379.723876953125,1895.4371337890625,0.0,1788.954345703125,0.8765560984611511,1.0,0.0,3.0,1.0,0.0
18171000,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8366775512695312,0.179966390132904,0.1622097194194793,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8645058274269104,0.1991328597068786,0.1890573501586914,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.960229992866516,0.267190545797348,0.1869575977325439,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.800238847732544,0.1563228666782379,0.1486848592758178,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7689532041549683,0.1387504339218139,0.6274768114089966,285.0357360839844,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2401428222656,285.0335998535156,1.0,0.2971553206443786,1.0,1.0,0.0,1.0,-1.5775275230407717,1.5775254964828491,2.0381839931360446e-06,1.2142832279205322,0.9273651242256165,0.9273651242256165,0.0,24.743879318237305,25.0,31780.916015625,-0.0,330.5957336425781,1.0,282.140625,284.29217529296875,295.0751342773437,297.140869140625,293.1499938964844,293.1499938964844,281.8500061035156,32180.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220540046691895,1.0,0.0,0.0,3.533510208129883,3.53353238105774,8.331169851771847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.44091796875,0.0,1379.723876953125,1895.4371337890625,0.0,1788.954345703125,0.8765560984611511,1.0,0.0,3.0,1.0,0.0
18171060,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8391316533088684,0.1809237748384475,0.1632757037878036,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8663696646690369,0.1997015327215194,0.1897549629211425,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.962509036064148,0.2680130898952484,0.1877193599939346,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8019534945487976,0.1567364931106567,0.1492004990577697,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7691917419433594,0.1383728981018066,0.626311182975769,284.8750915527344,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2361145019531,284.88397216796875,1.0,0.2973487377166748,1.0,1.0,0.0,1.0,-1.5797821283340454,1.579780101776123,2.0435841179278214e-06,1.215988039970398,0.8050809502601624,0.8050809502601624,0.0,24.660688400268555,25.0,32411.583984375,-0.0,331.48583984375,1.0,281.8582763671875,284.1399841308594,295.2173156738281,297.3831787109375,293.1499938964844,293.1499938964844,282.1499938964844,41120.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340062260627747,1.0,0.0,0.0,3.3840370178222656,3.384059429168701,7.641234560651355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.4111328125,0.0,1292.4326171875,1895.4371337890625,0.0,1888.756103515625,0.85013747215271,1.0,0.0,3.0,1.0,0.0
18171120,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8391316533088684,0.1809237748384475,0.1632757037878036,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8663696646690369,0.1997015327215194,0.1897549629211425,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.962509036064148,0.2680130898952484,0.1877193599939346,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8019534945487976,0.1567364931106567,0.1492004990577697,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7691917419433594,0.1383728981018066,0.626311182975769,284.8750915527344,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2361145019531,284.88397216796875,1.0,0.2973487377166748,1.0,1.0,0.0,1.0,-1.5797821283340454,1.579780101776123,2.0435841179278214e-06,1.215988039970398,0.8050809502601624,0.8050809502601624,0.0,24.660688400268555,25.0,32411.583984375,-0.0,331.48583984375,1.0,281.8582763671875,284.1399841308594,295.2173156738281,297.3831787109375,293.1499938964844,293.1499938964844,282.1499938964844,41120.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340062260627747,1.0,0.0,0.0,3.3840370178222656,3.384059429168701,7.641234560651355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.4111328125,0.0,1292.4326171875,1895.4371337890625,0.0,1888.756103515625,0.85013747215271,1.0,0.0,3.0,1.0,0.0
18171180,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8416659832000732,0.1823656409978866,0.1643660217523574,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8682642579078674,0.2006033360958099,0.1904445141553878,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9647873640060424,0.2693458497524261,0.1884768307209015,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.803677499294281,0.1574047207832336,0.1497030407190323,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7694249749183655,0.13821841776371,0.6250560283660889,285.0618591308594,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2363586425781,285.05914306640625,1.0,0.2975338101387024,1.0,1.0,0.0,1.0,-1.5819218158721924,1.58191978931427,2.0486854737100657e-06,1.2175774574279783,0.9635132551193236,0.9635132551193236,0.0,24.56975746154785,25.0,32293.11328125,-0.0,332.3014831542969,1.0,282.1405334472656,284.2995910644531,295.1921081542969,297.286865234375,293.1499938964844,293.1499938964844,281.8500061035156,30892.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216981053352356,1.0,0.0,0.0,3.578705072402954,3.5787274837493896,8.54565030294907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.7236328125,0.0,1417.815185546875,1895.4371337890625,0.0,1786.0157470703125,0.8855333924293518,1.0,0.0,3.0,1.0,0.0
18171240,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8416659832000732,0.1823656409978866,0.1643660217523574,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8682642579078674,0.2006033360958099,0.1904445141553878,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9647873640060424,0.2693458497524261,0.1884768307209015,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.803677499294281,0.1574047207832336,0.1497030407190323,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7694249749183655,0.13821841776371,0.6250560283660889,285.0618591308594,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2363586425781,285.05914306640625,1.0,0.2975338101387024,1.0,1.0,0.0,1.0,-1.5819218158721924,1.58191978931427,2.0486854737100657e-06,1.2175774574279783,0.9635132551193236,0.9635132551193236,0.0,24.56975746154785,25.0,32293.11328125,-0.0,332.3014831542969,1.0,282.1405334472656,284.2995910644531,295.1921081542969,297.286865234375,293.1499938964844,293.1499938964844,281.8500061035156,30892.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216981053352356,1.0,0.0,0.0,3.578705072402954,3.5787274837493896,8.54565030294907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.7236328125,0.0,1417.815185546875,1895.4371337890625,0.0,1786.0157470703125,0.8855333924293518,1.0,0.0,3.0,1.0,0.0
18171300,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8434731960296631,0.1829340904951095,0.1650077253580093,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8697649836540222,0.2009608149528503,0.1908785998821258,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9665004014968872,0.2698254883289337,0.1889300942420959,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8050646185874939,0.1576700359582901,0.1500276178121566,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7700508236885071,0.1380868852138519,0.6247714161872864,284.91754150390625,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2355041503906,284.89373779296875,1.0,0.2976751327514648,1.0,1.0,0.0,1.0,-1.5838069915771484,1.583804965019226,2.0532888811430894e-06,1.2190680503845217,0.8856797814369202,0.8856797814369202,0.0,24.478673934936523,25.0,33203.94921875,-0.0,332.9912109375,1.0,281.8982849121094,284.1097717285156,295.3035888671875,297.546142578125,293.1499938964844,293.1499938964844,281.8500061035156,33950.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313317060470581,1.0,0.0,0.0,3.618577718734741,3.618601083755493,8.73713645432872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.03662109375,0.0,1483.2908935546875,1895.4371337890625,0.0,1866.2403564453125,0.894784152507782,1.0,0.0,3.0,1.0,0.0
18171360,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8434773087501526,0.1832394003868103,0.1653719395399093,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8694613575935364,0.2011084854602813,0.1910980194807052,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9661396741867064,0.269999235868454,0.1891330182552337,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.804750382900238,0.1577670872211456,0.1501848697662353,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7690706849098206,0.137796089053154,0.6237704157829285,284.87176513671875,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2318420410156,284.8773803710937,1.0,0.2977693676948547,1.0,1.0,0.0,1.0,-1.583740234375,1.5837382078170776,2.0531385871436214e-06,1.2190266847610474,0.8315497636795044,0.8315497636795044,0.0,24.5752067565918,25.0,33046.05078125,-0.0,333.2178955078125,1.0,281.8578796386719,284.1092834472656,295.3274841308594,297.5362548828125,293.1499938964844,293.1499938964844,282.1499938964844,39532.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372022271156311,1.0,0.0,0.0,3.499809980392456,3.499833345413208,8.173014407475421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.013671875,0.0,1397.75244140625,1895.4371337890625,0.0,1915.794677734375,0.8737569451332092,1.0,0.0,3.0,1.0,0.0
18171420,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.845268189907074,0.184606522321701,0.1663773357868194,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8705723881721497,0.2019375711679458,0.191709503531456,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.967406690120697,0.2711708843708038,0.1897623836994171,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8057333827018738,0.1583848297595977,0.1506304740905761,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7685775756835938,0.137572780251503,0.6221993565559387,285.0657043457031,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.23162841796875,285.0629577636719,1.0,0.2979506552219391,1.0,1.0,0.0,1.0,-1.5850826501846311,1.585080623626709,2.056374341918854e-06,1.2200472354888916,0.9916629791259766,0.9916629791259766,0.0,24.57347869873047,25.0,32821.17578125,-0.0,333.8812561035156,1.0,282.14208984375,284.2835998535156,295.2876892089844,297.4195251464844,293.1499938964844,293.1499938964844,281.8500061035156,31064.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261368632316589,1.0,0.0,0.0,3.667715549468994,3.667738676071167,8.976035132945981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.35693359375,0.0,1515.8587646484375,1895.4371337890625,0.0,1822.806640625,0.9058828353881836,1.0,0.0,3.0,1.0,0.0
18171480,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.845268189907074,0.184606522321701,0.1663773357868194,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8705723881721497,0.2019375711679458,0.191709503531456,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.967406690120697,0.2711708843708038,0.1897623836994171,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8057333827018738,0.1583848297595977,0.1506304740905761,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7685775756835938,0.137572780251503,0.6221993565559387,285.0657043457031,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.23162841796875,285.0629577636719,1.0,0.2979506552219391,1.0,1.0,0.0,1.0,-1.5850826501846311,1.585080623626709,2.056374341918854e-06,1.2200472354888916,0.9916629791259766,0.9916629791259766,0.0,24.57347869873047,25.0,32821.17578125,-0.0,333.8812561035156,1.0,282.14208984375,284.2835998535156,295.2876892089844,297.4195251464844,293.1499938964844,293.1499938964844,281.8500061035156,31064.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261368632316589,1.0,0.0,0.0,3.667715549468994,3.667738676071167,8.976035132945981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.35693359375,0.0,1515.8587646484375,1895.4371337890625,0.0,1822.806640625,0.9058828353881836,1.0,0.0,3.0,1.0,0.0
18171540,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8468810319900513,0.1854579299688339,0.1673701256513595,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8715400695800781,0.2024144828319549,0.1923394799232483,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9684155583381652,0.271729826927185,0.1903574019670486,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8066036701202393,0.1587393283843994,0.1511063575744629,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7679879665374756,0.1371158063411712,0.6207613348960876,284.8650817871094,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.227294921875,284.86968994140625,1.0,0.2981725633144378,1.0,1.0,0.0,1.0,-1.586593508720398,1.5865914821624756,2.0600830339390086e-06,1.2212518453598022,0.8526726365089417,0.8526726365089417,0.0,24.602554321289062,25.0,33610.3046875,-0.0,334.7113037109375,1.0,281.8568115234375,284.0797119140625,295.41461181640625,297.6602783203125,293.1499938964844,293.1499938964844,282.1499938964844,39123.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416990995407104,1.0,0.0,0.0,3.6064202785491934,3.606444597244263,8.678526342009718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.7236328125,0.0,1508.31494140625,1895.4371337890625,0.0,1954.0780029296875,0.8969692587852478,1.0,0.0,3.0,1.0,0.0
18171600,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8468810319900513,0.1854579299688339,0.1673701256513595,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8715400695800781,0.2024144828319549,0.1923394799232483,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9684155583381652,0.271729826927185,0.1903574019670486,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8066036701202393,0.1587393283843994,0.1511063575744629,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7679879665374756,0.1371158063411712,0.6207613348960876,284.8650817871094,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.227294921875,284.86968994140625,1.0,0.2981725633144378,1.0,1.0,0.0,1.0,-1.586593508720398,1.5865914821624756,2.0600830339390086e-06,1.2212518453598022,0.8526726365089417,0.8526726365089417,0.0,24.602554321289062,25.0,33610.3046875,-0.0,334.7113037109375,1.0,281.8568115234375,284.0797119140625,295.41461181640625,297.6602783203125,293.1499938964844,293.1499938964844,282.1499938964844,39123.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416990995407104,1.0,0.0,0.0,3.6064202785491934,3.606444597244263,8.678526342009718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.7236328125,0.0,1508.31494140625,1895.4371337890625,0.0,1954.0780029296875,0.8969692587852478,1.0,0.0,3.0,1.0,0.0
