time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171660,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8484697341918945,0.1868128478527069,0.1683535575866699,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8724288940429688,0.2032238394021988,0.1929242014884948,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.969350039958954,0.2728188037872314,0.1909194737672805,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8073911070823669,0.1593566834926605,0.151545450091362,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7672691941261292,0.136861577630043,0.6190317273139954,285.06671142578125,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.227294921875,285.06500244140625,1.0,0.2983302175998688,1.0,1.0,0.0,1.0,-1.5875983238220217,1.5875962972640991,2.062367229882512e-06,1.2218900918960571,1.0,1.0,0.0,24.6188907623291,25.0,33292.19140625,-0.0,335.25714111328125,1.0,282.142822265625,284.2672424316406,295.369140625,297.53228759765625,293.1499938964844,293.1499938964844,281.8500061035156,31734.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730258584022522,1.0,0.0,0.0,3.748445749282837,3.748469829559326,9.375527838528796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.04248046875,0.0,1612.703857421875,1895.4371337890625,0.0,1857.235595703125,0.9244545102119446,1.0,0.0,3.0,1.0,0.0
18171720,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8484697341918945,0.1868128478527069,0.1683535575866699,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8724288940429688,0.2032238394021988,0.1929242014884948,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.969350039958954,0.2728188037872314,0.1909194737672805,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8073911070823669,0.1593566834926605,0.151545450091362,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7672691941261292,0.136861577630043,0.6190317273139954,285.06671142578125,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.227294921875,285.06500244140625,1.0,0.2983302175998688,1.0,1.0,0.0,1.0,-1.5875983238220217,1.5875962972640991,2.062367229882512e-06,1.2218900918960571,1.0,1.0,0.0,24.6188907623291,25.0,33292.19140625,-0.0,335.25714111328125,1.0,282.142822265625,284.2672424316406,295.369140625,297.53228759765625,293.1499938964844,293.1499938964844,281.8500061035156,31734.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730258584022522,1.0,0.0,0.0,3.748445749282837,3.748469829559326,9.375527838528796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.04248046875,0.0,1612.703857421875,1895.4371337890625,0.0,1857.235595703125,0.9244545102119446,1.0,0.0,3.0,1.0,0.0
18171780,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8501105904579163,0.1876741498708725,0.1693559288978576,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8734151721000671,0.2037066519260406,0.1935578286647796,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9702978134155272,0.2733289897441864,0.1914795637130737,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8082895278930664,0.1597313433885574,0.1520387977361679,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7666720151901245,0.1363978087902069,0.6175466775894165,284.8672180175781,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.2234802246094,284.8702697753906,1.0,0.2985348403453827,1.0,1.0,0.0,1.0,-1.5890474319458008,1.5890454053878784,2.065700073217158e-06,1.2228418588638306,0.8735368847846985,0.8735368847846985,0.0,24.639514923095703,25.0,34112.16796875,0.0,336.0358581542969,1.0,281.85723876953125,284.05963134765625,295.4905700683594,297.7679748535156,293.1499938964844,293.1499938964844,282.1499938964844,38693.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453015446662903,1.0,0.0,0.0,3.69723916053772,3.697264194488525,9.121124548983062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.09521484375,0.0,1606.780029296875,1895.4371337890625,0.0,1984.9429931640625,0.916835069656372,1.0,0.0,3.0,1.0,0.0
18171840,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8501105904579163,0.1876741498708725,0.1693559288978576,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8734151721000671,0.2037066519260406,0.1935578286647796,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9702978134155272,0.2733289897441864,0.1914795637130737,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8082895278930664,0.1597313433885574,0.1520387977361679,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7666720151901245,0.1363978087902069,0.6175466775894165,284.8672180175781,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.2234802246094,284.8702697753906,1.0,0.2985348403453827,1.0,1.0,0.0,1.0,-1.5890474319458008,1.5890454053878784,2.065700073217158e-06,1.2228418588638306,0.8735368847846985,0.8735368847846985,0.0,24.639514923095703,25.0,34112.16796875,0.0,336.0358581542969,1.0,281.85723876953125,284.05963134765625,295.4905700683594,297.7679748535156,293.1499938964844,293.1499938964844,282.1499938964844,38693.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453015446662903,1.0,0.0,0.0,3.69723916053772,3.697264194488525,9.121124548983062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.09521484375,0.0,1606.780029296875,1895.4371337890625,0.0,1984.9429931640625,0.916835069656372,1.0,0.0,3.0,1.0,0.0
18171900,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.849980890750885,0.1882186233997345,0.1697053462266922,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8729501366615295,0.2040073722600937,0.1937429457902908,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9697272181510924,0.2736976444721222,0.1916185468435287,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8078572154045105,0.1599626541137695,0.152180790901184,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7655156254768372,0.1361892372369766,0.6163182854652405,285.0195617675781,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2221984863281,285.0419006347656,1.0,0.2985834181308746,1.0,1.0,0.0,1.0,-1.5885502099990845,1.588548183441162,2.0642874005716294e-06,1.2222784757614136,0.9680246710777284,0.9680246710777284,0.0,24.738731384277344,25.0,33499.28125,0.0,336.0559997558594,1.0,282.10302734375,284.2442932128906,295.4249572753906,297.57086181640625,293.1499938964844,293.1499938964844,282.1499938964844,34706.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375655174255371,1.0,0.0,0.0,3.714049816131592,3.71407413482666,9.204256912198616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.02490234375,0.0,1595.7554931640625,1895.4371337890625,0.0,1918.877197265625,0.9211456179618835,1.0,0.0,3.0,1.0,0.0
18171960,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8517119288444519,0.1890352368354797,0.1703447252511978,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.87431401014328,0.204520508646965,0.1941466331481933,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9711597561836244,0.2743646800518036,0.1920045167207718,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8090978264808655,0.1603669822216034,0.152495265007019,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7659416794776917,0.1361343413591385,0.6157799959182739,285.070068359375,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.223876953125,285.0702209472656,1.0,0.2986774742603302,1.0,1.0,0.0,1.0,-1.5899953842163086,1.5899933576583862,2.067626155621838e-06,1.2232393026351929,1.0,1.0,0.0,24.64908027648925,25.0,33697.4921875,0.0,336.536376953125,1.0,282.1429443359375,284.256103515625,295.4436340332031,297.6338195800781,293.1499938964844,293.1499938964844,281.8500061035156,32724.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337608337402344,1.0,0.0,0.0,3.811059236526489,3.811084270477295,9.691359537100652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.5595703125,0.0,1694.2532958984375,1895.4371337890625,0.0,1886.685791015625,0.9390640258789062,1.0,0.0,3.0,1.0,0.0
18172020,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8535173535346985,0.1899249106645584,0.1713721752166748,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8754673004150391,0.2050308883190155,0.1948035061359405,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9722046852111816,0.2748550772666931,0.1925489753484726,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8101553916931152,0.1607775837182998,0.1530202478170395,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7654711008071899,0.1356818675994873,0.6143255829811096,284.871337890625,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.220703125,284.8738098144531,1.0,0.2988755404949188,1.0,1.0,0.0,1.0,-1.5915583372116089,1.5915563106536863,2.0711609067802783e-06,1.224208116531372,0.8914273381233215,0.8914273381233215,0.0,24.65015411376953,25.0,34549.59375,0.0,337.3212585449219,1.0,281.8558349609375,284.0447082519531,295.5607604980469,297.86590576171875,293.1499938964844,293.1499938964844,282.1499938964844,38344.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748465359210968,1.0,0.0,0.0,3.767897129058838,3.7679226398468018,9.473083082411904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.4384765625,0.0,1686.4415283203125,1895.4371337890625,0.0,2012.1890869140625,0.932512104511261,1.0,0.0,3.0,1.0,0.0
18172080,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8535173535346985,0.1899249106645584,0.1713721752166748,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8754673004150391,0.2050308883190155,0.1948035061359405,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9722046852111816,0.2748550772666931,0.1925489753484726,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8101553916931152,0.1607775837182998,0.1530202478170395,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7654711008071899,0.1356818675994873,0.6143255829811096,284.871337890625,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.220703125,284.8738098144531,1.0,0.2988755404949188,1.0,1.0,0.0,1.0,-1.5915583372116089,1.5915563106536863,2.0711609067802783e-06,1.224208116531372,0.8914273381233215,0.8914273381233215,0.0,24.65015411376953,25.0,34549.59375,0.0,337.3212585449219,1.0,281.8558349609375,284.0447082519531,295.5607604980469,297.86590576171875,293.1499938964844,293.1499938964844,282.1499938964844,38344.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748465359210968,1.0,0.0,0.0,3.767897129058838,3.7679226398468018,9.473083082411904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.4384765625,0.0,1686.4415283203125,1895.4371337890625,0.0,2012.1890869140625,0.932512104511261,1.0,0.0,3.0,1.0,0.0
18172140,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8551351428031921,0.1912921220064163,0.1723612397909164,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8763935565948486,0.2058560699224472,0.1953999549150467,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9730105400085448,0.2758452892303467,0.1930381506681442,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8109968900680542,0.1614352762699127,0.1534955352544784,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7647491693496704,0.1354160010814666,0.6125465035438538,285.0808410644531,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2214050292969,285.0820007324219,1.0,0.2990135252475738,1.0,1.0,0.0,1.0,-1.5924805402755735,1.5924785137176514,2.073111772915581e-06,1.224659442901611,1.0,1.0,0.0,24.65855026245117,25.0,34052.3203125,0.0,337.8070678710937,1.0,282.1436767578125,284.25244140625,295.50885009765625,297.7231140136719,293.1499938964844,293.1499938964844,281.8500061035156,33509.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367485761642456,1.0,0.0,0.0,3.857665777206421,3.8576912879943848,9.929844964062795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.99951171875,0.0,1757.0185546875,1895.4371337890625,0.0,1911.947998046875,0.9500306248664856,1.0,0.0,3.0,1.0,0.0
18172200,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8551351428031921,0.1912921220064163,0.1723612397909164,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8763935565948486,0.2058560699224472,0.1953999549150467,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9730105400085448,0.2758452892303467,0.1930381506681442,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8109968900680542,0.1614352762699127,0.1534955352544784,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7647491693496704,0.1354160010814666,0.6125465035438538,285.0808410644531,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2214050292969,285.0820007324219,1.0,0.2990135252475738,1.0,1.0,0.0,1.0,-1.5924805402755735,1.5924785137176514,2.073111772915581e-06,1.224659442901611,1.0,1.0,0.0,24.65855026245117,25.0,34052.3203125,0.0,337.8070678710937,1.0,282.1436767578125,284.25244140625,295.50885009765625,297.7231140136719,293.1499938964844,293.1499938964844,281.8500061035156,33509.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367485761642456,1.0,0.0,0.0,3.857665777206421,3.8576912879943848,9.929844964062795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.99951171875,0.0,1757.0185546875,1895.4371337890625,0.0,1911.947998046875,0.9500306248664856,1.0,0.0,3.0,1.0,0.0
18172260,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8571208715438843,0.1922059506177902,0.1734138429164886,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.87773597240448,0.206396222114563,0.1960854679346084,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9741700291633606,0.2763182818889618,0.1935719400644302,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8122248649597168,0.1618816256523132,0.1540546864271164,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7644242644309998,0.1349772065877914,0.6111456155776978,284.8809509277344,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.21875,284.8822937011719,1.0,0.2992148697376251,1.0,1.0,0.0,1.0,-1.5942007303237915,1.5941987037658691,2.077172894132673e-06,1.2258697748184204,0.9104830026626588,0.9104830026626588,0.0,24.643918991088867,25.0,34934.97265625,0.0,338.6304626464844,1.0,281.8555908203125,284.0355834960937,295.6211853027344,297.9513244628906,293.1499938964844,293.1499938964844,281.54998779296875,37875.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512203454971313,1.0,0.0,0.0,3.8270084857940674,3.827034711837769,9.772645626071608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.4443359375,0.0,1753.8712158203125,1895.4371337890625,0.0,2036.0179443359373,0.9454886317253112,1.0,0.0,3.0,1.0,0.0
18172320,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8571208715438843,0.1922059506177902,0.1734138429164886,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.87773597240448,0.206396222114563,0.1960854679346084,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9741700291633606,0.2763182818889618,0.1935719400644302,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8122248649597168,0.1618816256523132,0.1540546864271164,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7644242644309998,0.1349772065877914,0.6111456155776978,284.8809509277344,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.21875,284.8822937011719,1.0,0.2992148697376251,1.0,1.0,0.0,1.0,-1.5942007303237915,1.5941987037658691,2.077172894132673e-06,1.2258697748184204,0.9104830026626588,0.9104830026626588,0.0,24.643918991088867,25.0,34934.97265625,0.0,338.6304626464844,1.0,281.8555908203125,284.0355834960937,295.6211853027344,297.9513244628906,293.1499938964844,293.1499938964844,281.54998779296875,37875.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512203454971313,1.0,0.0,0.0,3.8270084857940674,3.827034711837769,9.772645626071608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.4443359375,0.0,1753.8712158203125,1895.4371337890625,0.0,2036.0179443359373,0.9454886317253112,1.0,0.0,3.0,1.0,0.0
18172380,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.8553401231765747,0.1926982551813125,0.1738704890012741,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.8753492832183838,0.2065575420856475,0.1962738037109375,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.9713795185089112,0.2762806117534637,0.1935660541057586,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8101213574409485,0.1620157659053802,0.1542169004678726,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.7608520984649658,0.134230300784111,0.6080026030540466,284.8247375488281,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2119140625,284.8422546386719,1.0,0.2992262542247772,1.0,1.0,0.0,1.0,-1.5913900136947632,1.5913879871368408,2.070055870717624e-06,1.223466396331787,0.7787526845932007,0.7787526845932007,0.0,24.98708152770996,25.0,34962.13671875,0.0,338.1493835449219,1.0,281.5584716796875,284.0158996582031,295.63116455078125,297.983154296875,293.1499938964844,293.1499938964844,281.8500061035156,47139.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618999481201172,1.0,0.0,0.0,3.383880615234375,3.383903980255127,7.640527996954916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.96875,0.0,1334.0347900390625,1895.4371337890625,0.0,2129.25830078125,0.8570592999458313,1.0,0.0,3.0,1.0,0.0
18172440,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.8553401231765747,0.1926982551813125,0.1738704890012741,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.8753492832183838,0.2065575420856475,0.1962738037109375,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.9713795185089112,0.2762806117534637,0.1935660541057586,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8101213574409485,0.1620157659053802,0.1542169004678726,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.7608520984649658,0.134230300784111,0.6080026030540466,284.8247375488281,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2119140625,284.8422546386719,1.0,0.2992262542247772,1.0,1.0,0.0,1.0,-1.5913900136947632,1.5913879871368408,2.070055870717624e-06,1.223466396331787,0.7787526845932007,0.7787526845932007,0.0,24.98708152770996,25.0,34962.13671875,0.0,338.1493835449219,1.0,281.5584716796875,284.0158996582031,295.63116455078125,297.983154296875,293.1499938964844,293.1499938964844,281.8500061035156,47139.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618999481201172,1.0,0.0,0.0,3.383880615234375,3.383903980255127,7.640527996954916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.96875,0.0,1334.0347900390625,1895.4371337890625,0.0,2129.25830078125,0.8570592999458313,1.0,0.0,3.0,1.0,0.0
18172500,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8557503819465637,0.1933815330266952,0.1742863059043884,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.875398576259613,0.206944465637207,0.1964869350194931,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9713309407234192,0.2767339050769806,0.1937139332294464,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8101701140403748,0.1623237580060959,0.1543869525194168,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7600935101509094,0.134052500128746,0.6067211627960205,284.9984436035156,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.21246337890625,285.0176086425781,1.0,0.2992135882377624,1.0,1.0,0.0,1.0,-1.5909857749938965,1.5909836292266846,2.06891490961425e-06,1.2230165004730225,0.8802081346511841,0.8802081346511841,0.0,25.017446517944336,25.0,34548.86328125,0.0,338.0293884277344,1.0,281.7953491210937,284.1911926269531,295.5516052246094,297.7680358886719,293.1499938964844,293.1499938964844,281.8500061035156,36562.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509158253669739,1.0,0.0,0.0,3.4284756183624268,3.428497791290283,7.843239018257009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.1123046875,0.0,1304.3463134765625,1895.4371337890625,0.0,2033.3797607421875,0.8601329922676086,1.0,0.0,3.0,1.0,0.0
18172560,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8581324219703674,0.1942521333694458,0.1750078797340393,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.877388596534729,0.207499161362648,0.1969471722841262,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.973341166973114,0.2773980498313904,0.1941246092319488,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8119571208953857,0.1627721488475799,0.1547549962997436,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7609919309616089,0.1340046823024749,0.6062506437301636,285.0296936035156,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2151794433594,285.02703857421875,1.0,0.2992682158946991,1.0,1.0,0.0,1.0,-1.5927730798721311,1.5927709341049194,2.0731549739139155e-06,1.2242964506149292,0.9260919094085692,0.9260919094085692,0.0,24.852588653564453,25.0,34770.921875,0.0,338.4798889160156,1.0,281.84088134765625,284.1829528808594,295.5673828125,297.82421875,293.1499938964844,293.1499938964844,281.54998779296875,32505.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449315190315247,1.0,0.0,0.0,3.551440477371216,3.551462888717652,8.415935326411272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.29296875,0.0,1400.81787109375,1895.4371337890625,0.0,1981.7645263671875,0.8808372616767883,1.0,0.0,3.0,1.0,0.0
18172620,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.86043781042099,0.1951875984668731,0.1760661751031875,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8790786862373352,0.208068236708641,0.1976455152034759,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9747732877731324,0.2778363227844238,0.1946201026439666,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8134967684745789,0.1632519513368606,0.1553336828947067,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7609210014343262,0.1335674822330474,0.6047914028167725,284.8741149902344,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.21337890625,284.8841552734375,1.0,0.2994011044502258,1.0,1.0,0.0,1.0,-1.594422698020935,1.5944206714630127,2.0769850834767567e-06,1.2254003286361694,0.8026384115219116,0.8026384115219116,0.0,24.78486442565918,25.0,35221.14453125,0.0,339.1246032714844,1.0,281.5582580566406,284.0419616699219,295.6756896972656,298.0256042480469,293.1499938964844,293.1499938964844,281.8500061035156,41584.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558744549751282,1.0,0.0,0.0,3.3782124519348145,3.37823486328125,7.614952437506872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.88427734375,0.0,1289.9647216796875,1895.4371337890625,0.0,2076.4853515625,0.849468469619751,1.0,0.0,3.0,1.0,0.0
18172680,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.86043781042099,0.1951875984668731,0.1760661751031875,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8790786862373352,0.208068236708641,0.1976455152034759,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9747732877731324,0.2778363227844238,0.1946201026439666,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8134967684745789,0.1632519513368606,0.1553336828947067,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7609210014343262,0.1335674822330474,0.6047914028167725,284.8741149902344,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.21337890625,284.8841552734375,1.0,0.2994011044502258,1.0,1.0,0.0,1.0,-1.594422698020935,1.5944206714630127,2.0769850834767567e-06,1.2254003286361694,0.8026384115219116,0.8026384115219116,0.0,24.78486442565918,25.0,35221.14453125,0.0,339.1246032714844,1.0,281.5582580566406,284.0419616699219,295.6756896972656,298.0256042480469,293.1499938964844,293.1499938964844,281.8500061035156,41584.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558744549751282,1.0,0.0,0.0,3.3782124519348145,3.37823486328125,7.614952437506872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.88427734375,0.0,1289.9647216796875,1895.4371337890625,0.0,2076.4853515625,0.849468469619751,1.0,0.0,3.0,1.0,0.0
18172740,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8630592226982117,0.1966622471809387,0.1771755218505859,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8810434937477112,0.2090107053518295,0.1983665525913238,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9764646887779236,0.2788408994674682,0.1951407790184021,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8152574896812439,0.1640273630619049,0.155929610133171,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7610413432121277,0.1333613097667694,0.6033176183700562,285.0539855957031,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2159729003906,285.04962158203125,1.0,0.299530029296875,1.0,1.0,0.0,1.0,-1.5961883068084717,1.596186280250549,2.0811612557736225e-06,1.22664475440979,0.95427405834198,0.95427405834198,0.0,24.68583106994629,25.0,35028.72265625,0.0,339.7449951171875,1.0,281.84112548828125,284.1911315917969,295.62725830078125,297.89971923828125,293.1499938964844,293.1499938964844,281.54998779296875,31091.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437528967857361,1.0,0.0,0.0,3.568260669708252,3.5682830810546875,8.495841825606476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.345703125,0.0,1408.20947265625,1895.4371337890625,0.0,1971.6536865234373,0.8834190964698792,1.0,0.0,3.0,1.0,0.0
18172800,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8630592226982117,0.1966622471809387,0.1771755218505859,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8810434937477112,0.2090107053518295,0.1983665525913238,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9764646887779236,0.2788408994674682,0.1951407790184021,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8152574896812439,0.1640273630619049,0.155929610133171,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7610413432121277,0.1333613097667694,0.6033176183700562,285.0539855957031,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2159729003906,285.04962158203125,1.0,0.299530029296875,1.0,1.0,0.0,1.0,-1.5961883068084717,1.596186280250549,2.0811612557736225e-06,1.22664475440979,0.95427405834198,0.95427405834198,0.0,24.68583106994629,25.0,35028.72265625,0.0,339.7449951171875,1.0,281.84112548828125,284.1911315917969,295.62725830078125,297.89971923828125,293.1499938964844,293.1499938964844,281.54998779296875,31091.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437528967857361,1.0,0.0,0.0,3.568260669708252,3.5682830810546875,8.495841825606476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.345703125,0.0,1408.20947265625,1895.4371337890625,0.0,1971.6536865234373,0.8834190964698792,1.0,0.0,3.0,1.0,0.0
18172860,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8663747906684875,0.1978257149457931,0.1783312857151031,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8838523030281067,0.2098695188760757,0.1992223411798477,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9787890911102296,0.2794674336910248,0.1956847608089447,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8178109526634216,0.1648202091455459,0.1566847860813141,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7620447278022766,0.1332408636808395,0.602692723274231,284.8689880371094,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.21636962890625,284.87701416015625,1.0,0.2997730076313019,1.0,1.0,0.0,1.0,-1.5994137525558472,1.5994116067886353,2.0890483938273974e-06,1.229132056236267,0.8185946345329285,0.8185946345329285,0.0,24.525842666625977,25.0,35582.41015625,0.0,340.9368591308594,1.0,281.5578918457031,284.0162048339844,295.7250061035156,298.1014099121094,293.1499938964844,293.1499938964844,281.8500061035156,40445.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579306960105896,1.0,0.0,0.0,3.4493958950042725,3.449418783187866,7.939248121147102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.404296875,0.0,1352.66259765625,1895.4371337890625,0.0,2094.447265625,0.8636663556098938,1.0,0.0,3.0,1.0,0.0
18172920,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8663747906684875,0.1978257149457931,0.1783312857151031,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8838523030281067,0.2098695188760757,0.1992223411798477,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9787890911102296,0.2794674336910248,0.1956847608089447,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8178109526634216,0.1648202091455459,0.1566847860813141,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7620447278022766,0.1332408636808395,0.602692723274231,284.8689880371094,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.21636962890625,284.87701416015625,1.0,0.2997730076313019,1.0,1.0,0.0,1.0,-1.5994137525558472,1.5994116067886353,2.0890483938273974e-06,1.229132056236267,0.8185946345329285,0.8185946345329285,0.0,24.525842666625977,25.0,35582.41015625,0.0,340.9368591308594,1.0,281.5578918457031,284.0162048339844,295.7250061035156,298.1014099121094,293.1499938964844,293.1499938964844,281.8500061035156,40445.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579306960105896,1.0,0.0,0.0,3.4493958950042725,3.449418783187866,7.939248121147102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.404296875,0.0,1352.66259765625,1895.4371337890625,0.0,2094.447265625,0.8636663556098938,1.0,0.0,3.0,1.0,0.0
18172980,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8736993074417114,0.1999966353178024,0.179938867688179,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8907539248466492,0.2115936130285263,0.2005443722009658,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9847022891044616,0.2811396420001983,0.1965681910514831,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8239530920982361,0.16640704870224,0.1579110771417617,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.766806960105896,0.1338656842708587,0.6042860746383667,285.0575866699219,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.22564697265625,285.0541381835937,1.0,0.3002330362796783,1.0,1.0,0.0,1.0,-1.6073713302612305,1.6073691844940186,2.108645730913849e-06,1.2353185415267944,0.9740868210792542,0.9740868210792542,0.0,23.983943939208984,25.0,35407.0859375,0.0,343.4932556152344,1.0,281.8417053222656,284.17852783203125,295.6604309082031,297.95849609375,293.1499938964844,293.1499938964844,281.54998779296875,31109.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473348379135132,1.0,0.0,0.0,3.626296758651733,3.626319885253906,8.774451885074086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.4970703125,0.0,1470.6060791015625,1895.4371337890625,0.0,2002.438720703125,0.8965135812759399,1.0,0.0,3.0,1.0,0.0
18173040,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8736993074417114,0.1999966353178024,0.179938867688179,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8907539248466492,0.2115936130285263,0.2005443722009658,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9847022891044616,0.2811396420001983,0.1965681910514831,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8239530920982361,0.16640704870224,0.1579110771417617,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.766806960105896,0.1338656842708587,0.6042860746383667,285.0575866699219,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.22564697265625,285.0541381835937,1.0,0.3002330362796783,1.0,1.0,0.0,1.0,-1.6073713302612305,1.6073691844940186,2.108645730913849e-06,1.2353185415267944,0.9740868210792542,0.9740868210792542,0.0,23.983943939208984,25.0,35407.0859375,0.0,343.4932556152344,1.0,281.8417053222656,284.17852783203125,295.6604309082031,297.95849609375,293.1499938964844,293.1499938964844,281.54998779296875,31109.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473348379135132,1.0,0.0,0.0,3.626296758651733,3.626319885253906,8.774451885074086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.4970703125,0.0,1470.6060791015625,1895.4371337890625,0.0,2002.438720703125,0.8965135812759399,1.0,0.0,3.0,1.0,0.0
18173100,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8790326118469238,0.2010211199522018,0.1809630393981933,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8958907723426819,0.2124888598918914,0.2014407962560653,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9889278411865234,0.281911700963974,0.1971955597400665,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8284608721733093,0.1672624200582504,0.1587455570697784,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7707594633102417,0.1342701762914657,0.606130063533783,284.9089050292969,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2301330566406,284.8861083984375,1.0,0.300627052783966,1.0,1.0,0.0,1.0,-1.6136467456817627,1.6136445999145508,2.124280399584677e-06,1.2402825355529783,0.8909862041473389,0.8909862041473389,0.0,23.5922794342041,25.0,36317.98046875,0.0,345.6203918457031,1.0,281.597412109375,283.9866027832031,295.7471923828125,298.1960144042969,293.1499938964844,293.1499938964844,281.54998779296875,34277.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570583820343018,1.0,0.0,0.0,3.659791469573975,3.6598153114318848,8.93729236395302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.23486328125,0.0,1531.1680908203125,1895.4371337890625,0.0,2086.8212890625,0.9042539596557616,1.0,0.0,3.0,1.0,0.0
18173160,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.882564127445221,0.2018199563026428,0.1817324757575988,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8993398547172546,0.2132353037595749,0.202177494764328,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9914578795433044,0.2824301719665527,0.1976054459810257,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8315798044204712,0.1680117100477218,0.1594711691141128,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7733650207519531,0.1345953494310379,0.6076328158378601,284.8695373535156,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2320861816406,284.8760070800781,1.0,0.3010500371456146,1.0,1.0,0.0,1.0,-1.6186234951019287,1.6186213493347168,2.1367416138673434e-06,1.2442277669906616,0.8392404317855835,0.8392404317855835,0.0,23.38180923461914,25.0,36154.63671875,0.0,347.5927429199219,1.0,281.5575561523437,283.9919738769531,295.74737548828125,298.1590576171875,293.1499938964844,293.1499938964844,281.8500061035156,39596.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626746296882629,1.0,0.0,0.0,3.541021585464477,3.5410451889038086,8.366627071154653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.6396484375,0.0,1441.375,1895.4371337890625,0.0,2136.07275390625,0.8830305337905884,1.0,0.0,3.0,1.0,0.0
18173220,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8927518129348755,0.2043853551149368,0.1837223172187805,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.909433662891388,0.2154690027236938,0.2040181905031204,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9985201358795166,0.2845006883144378,0.1987515836954116,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8403883576393127,0.1701321452856063,0.161242201924324,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7812174558639526,0.1357831805944442,0.6119666695594788,285.0655517578125,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.243896484375,285.06298828125,1.0,0.3021242022514343,1.0,1.0,0.0,1.0,-1.631916046142578,1.6319137811660769,2.170167363146902e-06,1.2546943426132202,1.0,1.0,0.0,22.74342536926269,25.0,35979.421875,0.0,352.7020263671875,1.0,281.8424377441406,284.165771484375,295.6737060546875,298.0081787109375,293.1499938964844,293.1499938964844,281.54998779296875,31268.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532350420951843,1.0,0.0,0.0,3.70550537109375,3.70552921295166,9.161956313619156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.59912109375,0.0,1559.863525390625,1895.4371337890625,0.0,2053.503662109375,0.9145132899284364,1.0,0.0,3.0,1.0,0.0
18173280,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8927518129348755,0.2043853551149368,0.1837223172187805,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.909433662891388,0.2154690027236938,0.2040181905031204,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9985201358795166,0.2845006883144378,0.1987515836954116,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8403883576393127,0.1701321452856063,0.161242201924324,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7812174558639526,0.1357831805944442,0.6119666695594788,285.0655517578125,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.243896484375,285.06298828125,1.0,0.3021242022514343,1.0,1.0,0.0,1.0,-1.631916046142578,1.6319137811660769,2.170167363146902e-06,1.2546943426132202,1.0,1.0,0.0,22.74342536926269,25.0,35979.421875,0.0,352.7020263671875,1.0,281.8424377441406,284.165771484375,295.6737060546875,298.0081787109375,293.1499938964844,293.1499938964844,281.54998779296875,31268.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532350420951843,1.0,0.0,0.0,3.70550537109375,3.70552921295166,9.161956313619156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.59912109375,0.0,1559.863525390625,1895.4371337890625,0.0,2053.503662109375,0.9145132899284364,1.0,0.0,3.0,1.0,0.0
18173340,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.900670051574707,0.2064769715070724,0.1858023554086685,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9178245067596436,0.217481642961502,0.2060482054948806,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.2865387499332428,0.1968423724174499,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.84751957654953,0.1721226423978805,0.1632140725851059,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.787449836730957,0.1369219720363617,0.6173672676086426,284.86798095703125,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2523498535156,284.87286376953125,1.0,0.3033961355686188,1.0,1.0,0.0,1.0,-1.644090175628662,1.6440879106521606,2.201167717430508e-06,1.2643646001815796,0.8634777069091797,0.8634777069091797,0.0,22.436279296875,25.0,36799.64453125,0.0,358.0690002441406,1.0,281.5565795898437,283.9634094238281,295.7509765625,298.2037658691406,293.1499938964844,293.1499938964844,281.8500061035156,38862.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693204283714294,1.0,0.0,0.0,3.6474554538726807,3.647480010986328,8.877144637153833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.64208984375,0.0,1551.7412109375,1895.4371337890625,0.0,2194.805908203125,0.9060322046279908,1.0,0.0,3.0,1.0,0.0
18173400,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.900670051574707,0.2064769715070724,0.1858023554086685,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9178245067596436,0.217481642961502,0.2060482054948806,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.2865387499332428,0.1968423724174499,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.84751957654953,0.1721226423978805,0.1632140725851059,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.787449836730957,0.1369219720363617,0.6173672676086426,284.86798095703125,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2523498535156,284.87286376953125,1.0,0.3033961355686188,1.0,1.0,0.0,1.0,-1.644090175628662,1.6440879106521606,2.201167717430508e-06,1.2643646001815796,0.8634777069091797,0.8634777069091797,0.0,22.436279296875,25.0,36799.64453125,0.0,358.0690002441406,1.0,281.5565795898437,283.9634094238281,295.7509765625,298.2037658691406,293.1499938964844,293.1499938964844,281.8500061035156,38862.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693204283714294,1.0,0.0,0.0,3.6474554538726807,3.647480010986328,8.877144637153833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.64208984375,0.0,1551.7412109375,1895.4371337890625,0.0,2194.805908203125,0.9060322046279908,1.0,0.0,3.0,1.0,0.0
18173460,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.8349066376686096,0.2159954458475113,0.1909810453653335,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106750488281,0.8476191163063049,0.2236701399087906,0.2109607905149459,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.9348242282867432,0.29647096991539,0.2061508297920227,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44384765625,0.7856554985046387,0.1764665842056274,0.1670427322387695,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.7257704138755798,0.1379169076681137,0.62042635679245,285.3979797363281,284.95001220703125,296.2738647460937,292.6896057128906,296.2713317871094,297.30718994140625,284.73101806640625,1.0,0.2998829782009125,1.0,1.0,0.0,1.0,-1.5381678342819214,1.5381661653518677,1.6849860458023611e-06,0.9114785194396972,1.0,1.0,0.0,27.43454933166504,25.0,27815.3828125,0.0,346.941650390625,1.0,281.8423767089844,283.8383178710937,295.6351013183594,297.86883544921875,293.1499938964844,293.1499938964844,281.54998779296875,32302.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563222646713257,1.0,0.0,0.0,3.783780336380005,3.783805131912232,9.553117479299544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.77197265625,0.0,1658.483642578125,1895.4371337890625,0.0,2080.393310546875,0.9326988458633424,1.0,0.0,3.0,1.0,0.0
