time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173520,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.8349066376686096,0.2159954458475113,0.1909810453653335,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106750488281,0.8476191163063049,0.2236701399087906,0.2109607905149459,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.9348242282867432,0.29647096991539,0.2061508297920227,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44384765625,0.7856554985046387,0.1764665842056274,0.1670427322387695,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.7257704138755798,0.1379169076681137,0.62042635679245,285.3979797363281,284.95001220703125,296.2738647460937,292.6896057128906,296.2713317871094,297.30718994140625,284.73101806640625,1.0,0.2998829782009125,1.0,1.0,0.0,1.0,-1.5381678342819214,1.5381661653518677,1.6849860458023611e-06,0.9114785194396972,1.0,1.0,0.0,27.43454933166504,25.0,27815.3828125,0.0,346.941650390625,1.0,281.8423767089844,283.8383178710937,295.6351013183594,297.86883544921875,293.1499938964844,293.1499938964844,281.54998779296875,32302.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563222646713257,1.0,0.0,0.0,3.783780336380005,3.783805131912232,9.553117479299544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.77197265625,0.0,1658.483642578125,1895.4371337890625,0.0,2080.393310546875,0.9326988458633424,1.0,0.0,3.0,1.0,0.0
18173580,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9387783408164978,0.2142046838998794,0.1932531595230102,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.954469919204712,0.2243947237730026,0.2127458155155182,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9973471164703368,0.3007582426071167,0.1816518455743789,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8774030804634094,0.1781205534934997,0.1688974201679229,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8126103281974792,0.1402261108160019,0.6310729384422302,284.9078369140625,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.3105163574219,284.9082946777344,1.0,0.3040161728858948,1.0,1.0,0.0,1.0,-1.6653807163238523,1.665378451347351,2.2555609575647395e-06,1.2808712720870972,0.8747639656066895,0.8747639656066895,0.0,20.362293243408203,43.0,37161.921875,0.0,363.68853759765625,1.0,281.55743408203125,283.9804382324219,295.72491455078125,298.1736145019531,293.1499938964844,293.1499938964844,281.8500061035156,37974.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656185626983643,1.0,0.0,0.0,3.663337469100952,3.6633620262146,8.95461994332436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.1279296875,0.0,1562.8822021484375,1895.4371337890625,0.0,2162.031494140625,0.9091342091560364,1.0,0.0,3.0,1.0,0.0
18173640,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9387783408164978,0.2142046838998794,0.1932531595230102,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.954469919204712,0.2243947237730026,0.2127458155155182,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9973471164703368,0.3007582426071167,0.1816518455743789,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8774030804634094,0.1781205534934997,0.1688974201679229,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8126103281974792,0.1402261108160019,0.6310729384422302,284.9078369140625,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.3105163574219,284.9082946777344,1.0,0.3040161728858948,1.0,1.0,0.0,1.0,-1.6653807163238523,1.665378451347351,2.2555609575647395e-06,1.2808712720870972,0.8747639656066895,0.8747639656066895,0.0,20.362293243408203,43.0,37161.921875,0.0,363.68853759765625,1.0,281.55743408203125,283.9804382324219,295.72491455078125,298.1736145019531,293.1499938964844,293.1499938964844,281.8500061035156,37974.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656185626983643,1.0,0.0,0.0,3.663337469100952,3.6633620262146,8.95461994332436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.1279296875,0.0,1562.8822021484375,1895.4371337890625,0.0,2162.031494140625,0.9091342091560364,1.0,0.0,3.0,1.0,0.0
18173700,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9273673295974731,0.2147029787302017,0.1932572871446609,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9442947506904602,0.2251916825771331,0.213287815451622,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9986953735351562,0.3023102283477783,0.188536986708641,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8694894313812256,0.1790990084409713,0.1696952283382415,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8057748079299927,0.1410936862230301,0.6349212527275085,285.0570678710937,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,297.31060791015625,285.07830810546875,1.0,0.3079602718353271,1.0,1.0,0.0,1.0,-1.6799336671829224,1.679931402206421,2.293612851644866e-06,1.2924787998199463,0.979726254940033,0.979726254940033,0.0,21.747848510742188,43.0,36707.4140625,0.0,375.487060546875,1.0,281.80242919921875,284.1601867675781,295.66265869140625,297.99615478515625,293.1499938964844,293.1499938964844,281.8500061035156,33859.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615193128585815,1.0,0.0,0.0,3.698387622833252,3.698411703109741,9.126791837843484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.7568359375,0.0,1571.444580078125,1895.4371337890625,0.0,2125.912109375,0.917068898677826,1.0,0.0,3.0,1.0,0.0
18173760,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.9120581150054932,0.2159253358840942,0.19413922727108,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.9288395643234252,0.2264273017644882,0.2143435776233673,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.9990000128746032,0.3029235899448395,0.198672205209732,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.857749342918396,0.1803898364305496,0.1708572655916214,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.7946537137031555,0.1421062052249908,0.639538586139679,285.1131286621094,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.3109436035156,285.1158447265625,1.0,0.313452810049057,1.0,1.0,0.0,1.0,-1.7013617753982544,1.7013593912124634,2.350050181121333e-06,1.309315800666809,1.0,1.0,0.0,23.9674129486084,46.0,37138.03125,0.0,393.7452697753906,1.0,281.8428039550781,284.178955078125,295.6686706542969,298.06561279296875,293.1499938964844,293.1499938964844,281.54998779296875,32464.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616585493087769,1.0,0.0,0.0,3.7962646484375,3.796289443969727,9.616260285838507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.11865234375,0.0,1674.5491943359375,1895.4371337890625,0.0,2127.135986328125,0.9355134963989258,1.0,0.0,3.0,1.0,0.0
18173820,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8898773789405823,0.2180975973606109,0.1963267922401428,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9044097065925598,0.2287044078111648,0.2167129069566726,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.995056927204132,0.3012168109416961,0.2113593369722366,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.839449405670166,0.1827568560838699,0.1733152866363525,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7763874530792236,0.1437556892633438,0.6482071876525879,284.93096923828125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3003234863281,284.93121337890625,1.0,0.3222190141677856,1.0,1.0,0.0,1.0,-1.735609769821167,1.735607385635376,2.4425037281616824e-06,1.33661150932312,0.9500812292099,0.9500812292099,0.0,28.145034790039062,49.0,38589.65625,0.0,425.6366271972656,1.0,281.556396484375,283.96246337890625,295.7359619140625,298.2918395996094,293.1499938964844,293.1499938964844,281.25,35525.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826682925224304,1.0,0.0,0.0,3.8349993228912354,3.8350250720977774,9.813497854338491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.513671875,0.0,1745.1636962890625,1895.4371337890625,0.0,2314.130126953125,0.9460872411727904,1.0,0.0,3.0,1.0,0.0
18173880,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8898773789405823,0.2180975973606109,0.1963267922401428,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9044097065925598,0.2287044078111648,0.2167129069566726,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.995056927204132,0.3012168109416961,0.2113593369722366,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.839449405670166,0.1827568560838699,0.1733152866363525,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7763874530792236,0.1437556892633438,0.6482071876525879,284.93096923828125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3003234863281,284.93121337890625,1.0,0.3222190141677856,1.0,1.0,0.0,1.0,-1.735609769821167,1.735607385635376,2.4425037281616824e-06,1.33661150932312,0.9500812292099,0.9500812292099,0.0,28.145034790039062,49.0,38589.65625,0.0,425.6366271972656,1.0,281.556396484375,283.96246337890625,295.7359619140625,298.2918395996094,293.1499938964844,293.1499938964844,281.25,35525.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826682925224304,1.0,0.0,0.0,3.8349993228912354,3.8350250720977774,9.813497854338491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.513671875,0.0,1745.1636962890625,1895.4371337890625,0.0,2314.130126953125,0.9460872411727904,1.0,0.0,3.0,1.0,0.0
18173940,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8628097772598267,0.2199473679065704,0.198179006576538,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.8766493201255798,0.2307289242744445,0.2188321650028228,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.9648333191871644,0.3003728091716766,0.2105103731155395,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.8166800737380981,0.1848675459623336,0.1755264848470688,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.7534872889518738,0.1450410932302475,0.6551116704940796,284.8338928222656,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2938537597656,284.8475646972656,1.0,0.3297235071659088,1.0,1.0,0.0,1.0,-1.7501391172409058,1.7501366138458252,2.482129502823227e-06,1.3479881286621094,0.8128450512886047,0.8128450512886047,0.0,33.55146789550781,52.0,38952.00390625,0.0,450.41107177734375,1.0,281.2570495605469,283.8822937011719,295.6996765136719,298.30499267578125,293.1499938964844,293.1499938964844,281.54998779296875,44298.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990317344665527,1.0,0.0,0.0,3.5319886207580566,3.532012939453125,8.323996780745802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.1396484375,0.0,1465.8759765625,1895.4371337890625,0.0,2462.57568359375,0.8860481381416321,1.0,0.0,3.0,1.0,0.0
18174000,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8628097772598267,0.2199473679065704,0.198179006576538,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.8766493201255798,0.2307289242744445,0.2188321650028228,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.9648333191871644,0.3003728091716766,0.2105103731155395,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.8166800737380981,0.1848675459623336,0.1755264848470688,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.7534872889518738,0.1450410932302475,0.6551116704940796,284.8338928222656,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2938537597656,284.8475646972656,1.0,0.3297235071659088,1.0,1.0,0.0,1.0,-1.7501391172409058,1.7501366138458252,2.482129502823227e-06,1.3479881286621094,0.8128450512886047,0.8128450512886047,0.0,33.55146789550781,52.0,38952.00390625,0.0,450.41107177734375,1.0,281.2570495605469,283.8822937011719,295.6996765136719,298.30499267578125,293.1499938964844,293.1499938964844,281.54998779296875,44298.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990317344665527,1.0,0.0,0.0,3.5319886207580566,3.532012939453125,8.323996780745802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.1396484375,0.0,1465.8759765625,1895.4371337890625,0.0,2462.57568359375,0.8860481381416321,1.0,0.0,3.0,1.0,0.0
18174060,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.84921795129776,0.2230869084596634,0.2008019834756851,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.86222243309021,0.2337356358766555,0.2215355783700943,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9452916979789734,0.3022718131542206,0.2114957869052887,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.804214358329773,0.1877684146165847,0.1781818270683288,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7418063879013062,0.1469580680131912,0.6634713411331177,285.0433044433594,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.3033447265625,285.0414733886719,1.0,0.3366476595401764,1.0,1.0,0.0,1.0,-1.7709378004074097,1.7709351778030396,2.53953953688324e-06,1.364281415939331,0.9704914093017578,0.9704914093017578,0.0,37.68051910400391,55.0,38822.390625,0.0,475.6219177246094,1.0,281.5423278808594,284.0606384277344,295.5887451171875,298.1002197265625,293.1499938964844,293.1499938964844,281.25,32331.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872071862220764,1.0,0.0,0.0,3.68735408782959,3.687377691268921,9.072415991795424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.70703125,0.0,1547.3994140625,1895.4371337890625,0.0,2355.08447265625,0.911118745803833,1.0,0.0,3.0,1.0,0.0
18174120,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.84921795129776,0.2230869084596634,0.2008019834756851,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.86222243309021,0.2337356358766555,0.2215355783700943,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9452916979789734,0.3022718131542206,0.2114957869052887,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.804214358329773,0.1877684146165847,0.1781818270683288,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7418063879013062,0.1469580680131912,0.6634713411331177,285.0433044433594,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.3033447265625,285.0414733886719,1.0,0.3366476595401764,1.0,1.0,0.0,1.0,-1.7709378004074097,1.7709351778030396,2.53953953688324e-06,1.364281415939331,0.9704914093017578,0.9704914093017578,0.0,37.68051910400391,55.0,38822.390625,0.0,475.6219177246094,1.0,281.5423278808594,284.0606384277344,295.5887451171875,298.1002197265625,293.1499938964844,293.1499938964844,281.25,32331.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872071862220764,1.0,0.0,0.0,3.68735408782959,3.687377691268921,9.072415991795424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.70703125,0.0,1547.3994140625,1895.4371337890625,0.0,2355.08447265625,0.911118745803833,1.0,0.0,3.0,1.0,0.0
18174180,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.839797854423523,0.2256581634283065,0.2034609317779541,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8523015975952148,0.2364824265241623,0.2244074046611786,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9304226636886596,0.3040574789047241,0.2129669040441513,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7952865958213806,0.1904838681221008,0.1809940487146377,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7339105010032654,0.1487832963466644,0.6726788282394409,284.8819274902344,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.30926513671875,284.8890075683594,1.0,0.3433038294315338,1.0,1.0,0.0,1.0,-1.7937798500061035,1.7937772274017334,2.6036484541691607e-06,1.3822834491729736,0.8507824540138245,0.8507824540138245,0.0,41.39306640625,58.0,39675.4765625,0.0,501.4373779296875,1.0,281.25689697265625,283.8955078125,295.6453857421875,298.27154541015625,293.1499938964844,293.1499938964844,281.54998779296875,39625.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800936758518219,1.0,0.0,0.0,3.586005449295044,3.586029529571533,8.580551025261229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.8134765625,0.0,1489.780517578125,1895.4371337890625,0.0,2479.992919921875,0.893467903137207,1.0,0.0,3.0,1.0,0.0
18174240,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.839797854423523,0.2256581634283065,0.2034609317779541,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8523015975952148,0.2364824265241623,0.2244074046611786,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9304226636886596,0.3040574789047241,0.2129669040441513,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7952865958213806,0.1904838681221008,0.1809940487146377,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7339105010032654,0.1487832963466644,0.6726788282394409,284.8819274902344,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.30926513671875,284.8890075683594,1.0,0.3433038294315338,1.0,1.0,0.0,1.0,-1.7937798500061035,1.7937772274017334,2.6036484541691607e-06,1.3822834491729736,0.8507824540138245,0.8507824540138245,0.0,41.39306640625,58.0,39675.4765625,0.0,501.4373779296875,1.0,281.25689697265625,283.8955078125,295.6453857421875,298.27154541015625,293.1499938964844,293.1499938964844,281.54998779296875,39625.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800936758518219,1.0,0.0,0.0,3.586005449295044,3.586029529571533,8.580551025261229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.8134765625,0.0,1489.780517578125,1895.4371337890625,0.0,2479.992919921875,0.893467903137207,1.0,0.0,3.0,1.0,0.0
18174300,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.835570216178894,0.2271671295166015,0.2046841979026794,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8479173183441162,0.2380170375108719,0.225775197148323,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.923639178276062,0.3052362501621246,0.2136707007884979,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7913005948066711,0.191973403096199,0.1823466569185257,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7304028868675232,0.1498018652200698,0.677095353603363,285.0404663085937,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3131103515625,285.056640625,1.0,0.3465012609958648,1.0,1.0,0.0,1.0,-1.80466103553772,1.8046584129333496,2.634457359818043e-06,1.3908073902130127,0.957163155078888,0.957163155078888,0.0,43.210262298583984,58.0,39213.02734375,0.0,514.0999755859375,1.0,281.5005798339844,284.06689453125,295.5624694824219,298.0595703125,293.1499938964844,293.1499938964844,281.54998779296875,33945.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944697141647339,1.0,0.0,0.0,3.6347129344940186,3.6347365379333496,8.815227943159698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.9130859375,0.0,1500.9193115234375,1895.4371337890625,0.0,2420.974609375,0.9029655456542968,1.0,0.0,3.0,1.0,0.0
18174360,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8331403136253357,0.2289429754018783,0.2062400728464126,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8452864289283752,0.2397727519273758,0.2274024486541748,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.9192587733268738,0.3067259192466736,0.2146651297807693,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.7890347838401794,0.1936506330966949,0.1839120090007782,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.7283375859260559,0.1509848833084106,0.6823407411575317,285.071533203125,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3197326660156,285.0699768066406,1.0,0.3497205674648285,1.0,1.0,0.0,1.0,-1.8178529739379885,1.8178503513336184,2.672107257239986e-06,1.4011470079421997,1.0,1.0,0.0,44.7625846862793,46.0,39537.015625,0.0,527.626220703125,1.0,281.542724609375,284.06402587890625,295.5590515136719,298.10992431640625,293.1499938964844,293.1499938964844,281.25,31711.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925243377685547,1.0,0.0,0.0,3.7501087188720703,3.750133037567138,9.38384914661583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.0302734375,0.0,1614.4547119140625,1895.4371337890625,0.0,2403.282958984375,0.9247615337371826,1.0,0.0,3.0,1.0,0.0
18174420,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8434046506881714,0.231618195772171,0.208813339471817,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8560380935668945,0.2427262514829635,0.2302857190370559,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9315045475959778,0.3088312447071075,0.216270625591278,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8004273772239685,0.1965674459934234,0.1867277771234512,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7374180555343628,0.1530334651470184,0.6916519999504089,284.8865661621094,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.322998046875,284.8900146484375,1.0,0.3508408367633819,1.0,1.0,0.0,1.0,-1.8408998250961304,1.8408970832824707,2.738779130595504e-06,1.4193090200424194,0.889118492603302,0.889118492603302,0.0,43.35694885253906,34.0,40564.06640625,0.0,538.7775268554688,1.0,281.257080078125,283.8646850585937,295.61181640625,298.29278564453125,293.1499938964844,293.1499938964844,281.54998779296875,37871.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086392283439636,1.0,0.0,0.0,3.7142860889434814,3.714311122894287,9.205428455061336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.9384765625,0.0,1620.119873046875,1895.4371337890625,0.0,2550.667724609375,0.920531153678894,1.0,0.0,3.0,1.0,0.0
18174480,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8434046506881714,0.231618195772171,0.208813339471817,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8560380935668945,0.2427262514829635,0.2302857190370559,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9315045475959778,0.3088312447071075,0.216270625591278,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8004273772239685,0.1965674459934234,0.1867277771234512,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7374180555343628,0.1530334651470184,0.6916519999504089,284.8865661621094,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.322998046875,284.8900146484375,1.0,0.3508408367633819,1.0,1.0,0.0,1.0,-1.8408998250961304,1.8408970832824707,2.738779130595504e-06,1.4193090200424194,0.889118492603302,0.889118492603302,0.0,43.35694885253906,34.0,40564.06640625,0.0,538.7775268554688,1.0,281.257080078125,283.8646850585937,295.61181640625,298.29278564453125,293.1499938964844,293.1499938964844,281.54998779296875,37871.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086392283439636,1.0,0.0,0.0,3.7142860889434814,3.714311122894287,9.205428455061336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.9384765625,0.0,1620.119873046875,1895.4371337890625,0.0,2550.667724609375,0.920531153678894,1.0,0.0,3.0,1.0,0.0
18174540,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8710060119628906,0.235042005777359,0.2113706767559051,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8847857713699341,0.2462214231491089,0.2331226915121078,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9642350673675536,0.3116927444934845,0.2178548127412796,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.827068030834198,0.199939027428627,0.1894890218973159,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7611849904060364,0.1554576903581619,0.7006741166114807,285.0785217285156,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.33282470703125,285.0793762207031,1.0,0.3486190140247345,1.0,1.0,0.0,1.0,-1.8634244203567505,1.8634216785430908,2.80470158031676e-06,1.4369312524795532,1.0,1.0,0.0,38.24212646484375,25.0,40211.6015625,0.0,538.0269775390625,1.0,281.5431213378906,284.0491027832031,295.51708984375,298.11346435546875,293.1499938964844,293.1499938964844,281.25,33119.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012071251869202,1.0,0.0,0.0,3.833051919937134,3.833077192306519,9.80353433988057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.70556640625,0.0,1723.88671875,1895.4371337890625,0.0,2482.466796875,0.9439027309417723,1.0,0.0,3.0,1.0,0.0
18174600,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8710060119628906,0.235042005777359,0.2113706767559051,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8847857713699341,0.2462214231491089,0.2331226915121078,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9642350673675536,0.3116927444934845,0.2178548127412796,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.827068030834198,0.199939027428627,0.1894890218973159,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7611849904060364,0.1554576903581619,0.7006741166114807,285.0785217285156,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.33282470703125,285.0793762207031,1.0,0.3486190140247345,1.0,1.0,0.0,1.0,-1.8634244203567505,1.8634216785430908,2.80470158031676e-06,1.4369312524795532,1.0,1.0,0.0,38.24212646484375,25.0,40211.6015625,0.0,538.0269775390625,1.0,281.5431213378906,284.0491027832031,295.51708984375,298.11346435546875,293.1499938964844,293.1499938964844,281.25,33119.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012071251869202,1.0,0.0,0.0,3.833051919937134,3.833077192306519,9.80353433988057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.70556640625,0.0,1723.88671875,1895.4371337890625,0.0,2482.466796875,0.9439027309417723,1.0,0.0,3.0,1.0,0.0
18174660,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9140676259994508,0.2379655539989471,0.2139902710914611,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9306878447532654,0.2494598776102066,0.2360863238573074,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.3141561150550842,0.2179173231124878,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8654669523239136,0.2031282484531402,0.1923743486404419,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7983367443084717,0.1577818542718887,0.7103326320648193,284.8929748535156,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3373718261719,284.8948669433594,1.0,0.3452494144439697,1.0,1.0,0.0,1.0,-1.8841525316238403,1.8841496706008911,2.8665872378041968e-06,1.4534413814544678,0.91756671667099,0.91756671667099,0.0,32.03252410888672,25.0,41298.3359375,0.0,532.7684936523438,1.0,281.25567626953125,283.8419189453125,295.56353759765625,298.2904052734375,293.1499938964844,293.1499938964844,280.95001220703125,37300.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816909909248352,1.0,0.0,0.0,3.814853191375733,3.8148789405822754,9.710663562145785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.26416015625,0.0,1734.59912109375,1895.4371337890625,0.0,2626.9658203125,0.9426201581954956,1.0,0.0,3.0,1.0,0.0
18174720,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9140676259994508,0.2379655539989471,0.2139902710914611,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9306878447532654,0.2494598776102066,0.2360863238573074,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.3141561150550842,0.2179173231124878,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8654669523239136,0.2031282484531402,0.1923743486404419,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7983367443084717,0.1577818542718887,0.7103326320648193,284.8929748535156,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3373718261719,284.8948669433594,1.0,0.3452494144439697,1.0,1.0,0.0,1.0,-1.8841525316238403,1.8841496706008911,2.8665872378041968e-06,1.4534413814544678,0.91756671667099,0.91756671667099,0.0,32.03252410888672,25.0,41298.3359375,0.0,532.7684936523438,1.0,281.25567626953125,283.8419189453125,295.56353759765625,298.2904052734375,293.1499938964844,293.1499938964844,280.95001220703125,37300.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816909909248352,1.0,0.0,0.0,3.814853191375733,3.8148789405822754,9.710663562145785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.26416015625,0.0,1734.59912109375,1895.4371337890625,0.0,2626.9658203125,0.9426201581954956,1.0,0.0,3.0,1.0,0.0
18174780,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9412054419517516,0.2404812574386596,0.2161182463169098,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.9579208493232728,0.2523731291294098,0.2387174218893051,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3191877603530884,0.2040167450904846,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8890629410743713,0.2060404121875763,0.1950109302997589,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.8192636370658875,0.1598714739084243,0.7191844582557678,284.8443908691406,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.34490966796875,284.8572082519531,1.0,0.3432369232177734,1.0,1.0,0.0,1.0,-1.8880985975265503,1.888095736503601,2.878239001802285e-06,1.456428289413452,0.8002793788909912,0.8002793788909912,0.0,29.25615501403809,28.0,41260.64453125,0.0,526.2452392578125,1.0,280.9576721191406,283.81121826171875,295.5174865722656,298.26287841796875,293.1499938964844,293.1499938964844,281.25,44939.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278225660324097,1.0,0.0,0.0,3.4448421001434326,3.4448659420013428,7.918300184428517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.65869140625,0.0,1379.7989501953125,1895.4371337890625,0.0,2728.185302734375,0.8685471415519714,1.0,0.0,3.0,1.0,0.0
18174840,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9412054419517516,0.2404812574386596,0.2161182463169098,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.9579208493232728,0.2523731291294098,0.2387174218893051,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3191877603530884,0.2040167450904846,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8890629410743713,0.2060404121875763,0.1950109302997589,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.8192636370658875,0.1598714739084243,0.7191844582557678,284.8443908691406,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.34490966796875,284.8572082519531,1.0,0.3432369232177734,1.0,1.0,0.0,1.0,-1.8880985975265503,1.888095736503601,2.878239001802285e-06,1.456428289413452,0.8002793788909912,0.8002793788909912,0.0,29.25615501403809,28.0,41260.64453125,0.0,526.2452392578125,1.0,280.9576721191406,283.81121826171875,295.5174865722656,298.26287841796875,293.1499938964844,293.1499938964844,281.25,44939.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278225660324097,1.0,0.0,0.0,3.4448421001434326,3.4448659420013428,7.918300184428517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.65869140625,0.0,1379.7989501953125,1895.4371337890625,0.0,2728.185302734375,0.8685471415519714,1.0,0.0,3.0,1.0,0.0
18174900,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9525802135467528,0.2422780990600586,0.2174523919820785,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9685633778572084,0.2542168200016022,0.2402310967445373,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.3233416080474853,0.1986055821180343,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8993805646896362,0.2078151404857635,0.19649238884449,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8277411460876465,0.1611733585596084,0.7242299318313599,285.0043334960937,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.35906982421875,285.0172424316406,1.0,0.343090683221817,1.0,1.0,0.0,1.0,-1.892853021621704,1.8928501605987549,2.892400289056241e-06,1.4600884914398191,0.8971970081329346,0.8971970081329346,0.0,28.334630966186523,28.0,40748.53515625,0.0,526.5459594726562,1.0,281.1970520019531,283.9725036621094,295.4213562011719,298.0215148925781,293.1499938964844,293.1499938964844,281.25,35858.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184232115745544,1.0,0.0,0.0,3.4952597618103027,3.4952821731567383,8.151775432452268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.63427734375,0.0,1366.713623046875,1895.4371337890625,0.0,2640.96728515625,0.873833954334259,1.0,0.0,3.0,1.0,0.0
18174960,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.96340149641037,0.2442793846130371,0.2191566079854965,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9783145189285278,0.2562480568885803,0.2420486062765121,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.3280869722366333,0.193518579006195,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.909912884235382,0.2097531855106353,0.1982304006814956,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8361749649047852,0.162631943821907,0.7303203344345093,285.0211181640625,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3753356933594,285.0188293457031,1.0,0.3434657752513885,1.0,1.0,0.0,1.0,-1.900370717048645,1.900367856025696,2.914963943112525e-06,1.4659401178359983,0.9321805834770204,0.9321805834770204,0.0,27.60214614868164,48.0,40950.046875,0.0,529.3642578125,1.0,281.2415466308594,283.9623107910156,295.41436767578125,298.0551147460937,293.1499938964844,293.1499938964844,280.95001220703125,32857.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139079213142395,1.0,0.0,0.0,3.599724292755127,3.5997471809387207,8.646329092698579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.779296875,0.0,1454.759033203125,1895.4371337890625,0.0,2599.226806640625,0.8917552828788757,1.0,0.0,3.0,1.0,0.0
18175020,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9519641399383544,0.2474428415298462,0.2222698330879211,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9680691361427308,0.2597993612289428,0.2456085383892059,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.3349612057209015,0.2035301774740219,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9001317620277405,0.2132250219583511,0.2016915529966354,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8282173275947571,0.165296584367752,0.742963969707489,284.9054870605469,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.39410400390625,284.9143981933594,1.0,0.352255254983902,1.0,1.0,0.0,1.0,-1.9397228956222528,1.9397199153900144,3.0345970571943326e-06,1.496487021446228,0.8375813364982605,0.8375813364982605,0.0,30.417919158935547,68.0,41932.83203125,0.0,566.3823852539062,1.0,280.9579162597656,283.8420715332031,295.46759033203125,298.219482421875,293.1499938964844,293.1499938964844,281.25,39518.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825217604637146,1.0,0.0,0.0,3.4679393768310547,3.4679622650146484,8.024838393794198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.15869140625,0.0,1364.9083251953125,1895.4371337890625,0.0,2703.97265625,0.8681617379188538,1.0,0.0,3.0,1.0,0.0
18175080,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9519641399383544,0.2474428415298462,0.2222698330879211,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9680691361427308,0.2597993612289428,0.2456085383892059,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.3349612057209015,0.2035301774740219,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9001317620277405,0.2132250219583511,0.2016915529966354,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8282173275947571,0.165296584367752,0.742963969707489,284.9054870605469,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.39410400390625,284.9143981933594,1.0,0.352255254983902,1.0,1.0,0.0,1.0,-1.9397228956222528,1.9397199153900144,3.0345970571943326e-06,1.496487021446228,0.8375813364982605,0.8375813364982605,0.0,30.417919158935547,68.0,41932.83203125,0.0,566.3823852539062,1.0,280.9579162597656,283.8420715332031,295.46759033203125,298.219482421875,293.1499938964844,293.1499938964844,281.25,39518.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825217604637146,1.0,0.0,0.0,3.4679393768310547,3.4679622650146484,8.024838393794198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.15869140625,0.0,1364.9083251953125,1895.4371337890625,0.0,2703.97265625,0.8681617379188538,1.0,0.0,3.0,1.0,0.0
18175140,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.9154829978942872,0.2514185011386871,0.2257670164108276,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.93281489610672,0.2639601528644562,0.2495276480913162,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.9990000128746032,0.3362626135349273,0.2289865016937255,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8702237010002136,0.2172019630670547,0.2054765224456787,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.8021719455718994,0.1683146506547927,0.7568871974945068,285.0947265625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3939514160156,285.0946655273437,1.0,0.3673482239246368,1.0,1.0,0.0,1.0,-2.0004525184631348,2.000449180603028,3.224830834369641e-06,1.54381000995636,1.0,1.0,0.0,37.341556549072266,86.0,42474.28515625,0.0,635.062255859375,1.0,281.2421875,283.9970703125,295.3998107910156,298.1107177734375,293.1499938964844,293.1499938964844,280.95001220703125,30696.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189268112182617,1.0,0.0,0.0,3.686264991760254,3.686288595199585,9.067058499567792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.36083984375,0.0,1533.8182373046875,1895.4371337890625,0.0,2645.629638671875,0.909617006778717,1.0,0.0,3.0,1.0,0.0
18175200,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.9154829978942872,0.2514185011386871,0.2257670164108276,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.93281489610672,0.2639601528644562,0.2495276480913162,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.9990000128746032,0.3362626135349273,0.2289865016937255,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8702237010002136,0.2172019630670547,0.2054765224456787,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.8021719455718994,0.1683146506547927,0.7568871974945068,285.0947265625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3939514160156,285.0946655273437,1.0,0.3673482239246368,1.0,1.0,0.0,1.0,-2.0004525184631348,2.000449180603028,3.224830834369641e-06,1.54381000995636,1.0,1.0,0.0,37.341556549072266,86.0,42474.28515625,0.0,635.062255859375,1.0,281.2421875,283.9970703125,295.3998107910156,298.1107177734375,293.1499938964844,293.1499938964844,280.95001220703125,30696.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189268112182617,1.0,0.0,0.0,3.686264991760254,3.686288595199585,9.067058499567792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.36083984375,0.0,1533.8182373046875,1895.4371337890625,0.0,2645.629638671875,0.909617006778717,1.0,0.0,3.0,1.0,0.0
18175260,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8597783446311951,0.2545137107372284,0.2293378263711929,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8739820718765259,0.267556756734848,0.2536560595035553,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9481821656227112,0.3340438902378082,0.2344572693109512,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8218744993209839,0.2207030206918716,0.2094830572605133,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.755206823348999,0.1708914637565612,0.7716401219367981,284.9108581542969,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3733215332031,284.9130859375,1.0,0.3847732245922088,1.0,1.0,0.0,1.0,-2.039645433425904,2.039642095565796,3.351665100126411e-06,1.574785828590393,0.910528600215912,0.910528600215912,0.0,50.84835815429688,104.0,43965.05078125,0.0,712.587890625,1.0,280.95654296875,283.78399658203125,295.4603881835937,298.3411560058594,293.1499938964844,293.1499938964844,280.6499938964844,36040.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385990262031555,1.0,0.0,0.0,3.7147018909454346,3.714726448059082,9.207489028995042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.68017578125,0.0,1606.6600341796875,1895.4371337890625,0.0,2828.62890625,0.9193169474601746,1.0,0.0,3.0,1.0,0.0
18175320,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8597783446311951,0.2545137107372284,0.2293378263711929,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8739820718765259,0.267556756734848,0.2536560595035553,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9481821656227112,0.3340438902378082,0.2344572693109512,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8218744993209839,0.2207030206918716,0.2094830572605133,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.755206823348999,0.1708914637565612,0.7716401219367981,284.9108581542969,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3733215332031,284.9130859375,1.0,0.3847732245922088,1.0,1.0,0.0,1.0,-2.039645433425904,2.039642095565796,3.351665100126411e-06,1.574785828590393,0.910528600215912,0.910528600215912,0.0,50.84835815429688,104.0,43965.05078125,0.0,712.587890625,1.0,280.95654296875,283.78399658203125,295.4603881835937,298.3411560058594,293.1499938964844,293.1499938964844,280.6499938964844,36040.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385990262031555,1.0,0.0,0.0,3.7147018909454346,3.714726448059082,9.207489028995042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.68017578125,0.0,1606.6600341796875,1895.4371337890625,0.0,2828.62890625,0.9193169474601746,1.0,0.0,3.0,1.0,0.0
