time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175380,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8171268105506897,0.2570939362049103,0.2322276532649994,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8301568627357483,0.2707107663154602,0.2572627365589142,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8895542621612549,0.3342275321483612,0.2346340715885162,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7799502611160278,0.2237982898950576,0.2130446285009384,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7190315127372742,0.1730943024158477,0.7845847606658936,284.8720703125,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3657531738281,284.8817749023437,1.0,0.4026764929294586,1.0,1.0,0.0,1.0,-2.0666630268096924,2.066659450531006,3.440170303292689e-06,1.595830321311951,0.8165732026100159,0.8165732026100159,0.0,67.36380767822266,92.0,44473.9375,0.0,793.5565185546875,1.0,280.6581420898437,283.7411804199219,295.4168701171875,298.3481140136719,293.1499938964844,293.1499938964844,280.95001220703125,42231.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528881072998047,1.0,0.0,0.0,3.440776824951172,3.440800189971924,7.899622573859233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.62109375,0.0,1356.5726318359375,1895.4371337890625,0.0,2962.32861328125,0.8652521371841431,1.0,0.0,3.0,1.0,0.0
18175440,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8171268105506897,0.2570939362049103,0.2322276532649994,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8301568627357483,0.2707107663154602,0.2572627365589142,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8895542621612549,0.3342275321483612,0.2346340715885162,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7799502611160278,0.2237982898950576,0.2130446285009384,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7190315127372742,0.1730943024158477,0.7845847606658936,284.8720703125,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3657531738281,284.8817749023437,1.0,0.4026764929294586,1.0,1.0,0.0,1.0,-2.0666630268096924,2.066659450531006,3.440170303292689e-06,1.595830321311951,0.8165732026100159,0.8165732026100159,0.0,67.36380767822266,92.0,44473.9375,0.0,793.5565185546875,1.0,280.6581420898437,283.7411804199219,295.4168701171875,298.3481140136719,293.1499938964844,293.1499938964844,280.95001220703125,42231.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528881072998047,1.0,0.0,0.0,3.440776824951172,3.440800189971924,7.899622573859233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.62109375,0.0,1356.5726318359375,1895.4371337890625,0.0,2962.32861328125,0.8652521371841431,1.0,0.0,3.0,1.0,0.0
18175500,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8092443943023682,0.2589186429977417,0.2337787002325058,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8225414752960205,0.2726569771766662,0.2590799033641815,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8792384266853333,0.3352960050106048,0.2352298200130462,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7724536061286926,0.2256471365690231,0.2148018181324005,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7123239636421204,0.1744294911623001,0.7907688617706299,285.022705078125,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.36834716796875,285.03338623046875,1.0,0.4076882600784302,1.0,1.0,0.0,1.0,-2.0809597969055176,2.080956220626831,3.4874954053520923e-06,1.6069562435150146,0.9148474335670472,0.9148474335670472,0.0,71.85609436035156,92.0,44113.140625,0.0,822.0247802734375,1.0,280.8973083496094,283.8915405273437,295.3266906738281,298.12286376953125,293.1499938964844,293.1499938964844,280.95001220703125,34473.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459553122520447,1.0,0.0,0.0,3.509113550186157,3.5091359615325928,8.216524634008238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.76806640625,0.0,1371.022216796875,1895.4371337890625,0.0,2897.403076171875,0.8754479885101318,1.0,0.0,3.0,1.0,0.0
18175560,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8079347610473633,0.2609702050685882,0.235607236623764,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8212773203849792,0.2747973799705505,0.2610909044742584,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8766708374023438,0.3367587625980377,0.2361829429864883,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7714576125144958,0.2276668101549148,0.2167073935270309,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7113075256347656,0.1759174019098281,0.7974516749382019,285.03662109375,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.37353515625,285.0348205566406,1.0,0.4111249148845672,1.0,1.0,0.0,1.0,-2.097029209136963,2.0970258712768555,3.541099204085185e-06,1.6194568872451782,0.9531834721565248,0.9531834721565248,0.0,73.78144836425781,80.0,44492.65625,0.0,843.3018188476562,1.0,280.9417419433594,283.88037109375,295.3209228515625,298.1694641113281,293.1499938964844,293.1499938964844,280.6499938964844,32028.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435844779014587,1.0,0.0,0.0,3.62135648727417,3.621379613876343,8.750560596126888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.14013671875,0.0,1472.0506591796875,1895.4371337890625,0.0,2875.222412109375,0.8960000872612,1.0,0.0,3.0,1.0,0.0
18175620,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8139193058013916,0.2642196714878082,0.2386859804391861,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8272568583488464,0.2785105109214782,0.2647022604942322,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8816508650779724,0.3390365839004516,0.2378647327423095,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7781208157539368,0.2312397509813308,0.2201652824878692,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7170908451080322,0.1785597205162048,0.8095364570617676,284.9013061523437,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3762512207031,284.9071044921875,1.0,0.4141455590724945,1.0,1.0,0.0,1.0,-2.12575626373291,2.125752687454224,3.6381595691636895e-06,1.6418853998184204,0.8510782718658447,0.8510782718658447,0.0,73.44641876220703,68.0,45465.0078125,0.0,868.3887329101562,1.0,280.6575927734375,283.7325744628906,295.3685607910156,298.3416748046875,293.1499938964844,293.1499938964844,280.95001220703125,38767.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570458292961121,1.0,0.0,0.0,3.5291190147399902,3.529142379760742,8.31047600513557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.23486328125,0.0,1422.817138671875,1895.4371337890625,0.0,3001.3017578125,0.8806910514831543,1.0,0.0,3.0,1.0,0.0
18175680,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8139193058013916,0.2642196714878082,0.2386859804391861,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8272568583488464,0.2785105109214782,0.2647022604942322,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8816508650779724,0.3390365839004516,0.2378647327423095,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7781208157539368,0.2312397509813308,0.2201652824878692,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7170908451080322,0.1785597205162048,0.8095364570617676,284.9013061523437,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3762512207031,284.9071044921875,1.0,0.4141455590724945,1.0,1.0,0.0,1.0,-2.12575626373291,2.125752687454224,3.6381595691636895e-06,1.6418853998184204,0.8510782718658447,0.8510782718658447,0.0,73.44641876220703,68.0,45465.0078125,0.0,868.3887329101562,1.0,280.6575927734375,283.7325744628906,295.3685607910156,298.3416748046875,293.1499938964844,293.1499938964844,280.95001220703125,38767.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570458292961121,1.0,0.0,0.0,3.5291190147399902,3.529142379760742,8.31047600513557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.23486328125,0.0,1422.817138671875,1895.4371337890625,0.0,3001.3017578125,0.8806910514831543,1.0,0.0,3.0,1.0,0.0
18175740,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8305197358131409,0.2684760093688965,0.2419664412736892,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8441448211669922,0.2828880250453949,0.2683674097061157,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8995298743247986,0.3422954678535461,0.2397230714559555,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7960030436515808,0.2353491187095642,0.2236225605010986,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7318863868713379,0.1816525608301162,0.8215440511703491,285.0587158203125,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38623046875,285.0565185546875,1.0,0.4136692881584167,1.0,1.0,0.0,1.0,-2.154900074005127,2.1548962593078613,3.7378340493887663e-06,1.6644922494888306,0.9984460473060608,0.9984460473060608,0.0,68.6166763305664,56.0,45435.85546875,0.0,877.9461059570312,1.0,280.9425354003906,283.8710021972656,295.29315185546875,298.1959533691406,293.1499938964844,293.1499938964844,280.6499938964844,31403.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502457141876221,1.0,0.0,0.0,3.711956024169922,3.711979627609253,9.193881851388142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.56201171875,0.0,1568.2203369140625,1895.4371337890625,0.0,2937.572021484375,0.9159085154533386,1.0,0.0,3.0,1.0,0.0
18175800,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8305197358131409,0.2684760093688965,0.2419664412736892,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8441448211669922,0.2828880250453949,0.2683674097061157,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8995298743247986,0.3422954678535461,0.2397230714559555,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7960030436515808,0.2353491187095642,0.2236225605010986,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7318863868713379,0.1816525608301162,0.8215440511703491,285.0587158203125,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38623046875,285.0565185546875,1.0,0.4136692881584167,1.0,1.0,0.0,1.0,-2.154900074005127,2.1548962593078613,3.7378340493887663e-06,1.6644922494888306,0.9984460473060608,0.9984460473060608,0.0,68.6166763305664,56.0,45435.85546875,0.0,877.9461059570312,1.0,280.9425354003906,283.8710021972656,295.29315185546875,298.1959533691406,293.1499938964844,293.1499938964844,280.6499938964844,31403.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502457141876221,1.0,0.0,0.0,3.711956024169922,3.711979627609253,9.193881851388142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.56201171875,0.0,1568.2203369140625,1895.4371337890625,0.0,2937.572021484375,0.9159085154533386,1.0,0.0,3.0,1.0,0.0
18175860,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.856748104095459,0.2720852792263031,0.2451404184103012,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8717130422592163,0.286851018667221,0.2719618678092956,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9310263991355896,0.3449108004570007,0.2415010333061218,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8226264715194702,0.2391107082366943,0.2270037084817886,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7551135420799255,0.1845199018716812,0.8334136605262756,284.893798828125,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.39013671875,284.8982849121094,1.0,0.4110888838768005,1.0,1.0,0.0,1.0,-2.1834869384765625,2.183483123779297,3.837194981315406e-06,1.6867761611938477,0.8835126161575317,0.8835126161575317,0.0,61.1975212097168,44.0,46598.51953125,0.0,877.48779296875,1.0,280.6565246582031,283.6890563964844,295.3438720703125,298.3853454589844,293.1499938964844,293.1499938964844,280.95001220703125,37830.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653416037559509,1.0,0.0,0.0,3.668457508087158,3.6684820652008057,8.979668564279564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.4443359375,0.0,1567.5689697265625,1895.4371337890625,0.0,3079.10986328125,0.910470962524414,1.0,0.0,3.0,1.0,0.0
18175920,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.856748104095459,0.2720852792263031,0.2451404184103012,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8717130422592163,0.286851018667221,0.2719618678092956,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9310263991355896,0.3449108004570007,0.2415010333061218,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8226264715194702,0.2391107082366943,0.2270037084817886,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7551135420799255,0.1845199018716812,0.8334136605262756,284.893798828125,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.39013671875,284.8982849121094,1.0,0.4110888838768005,1.0,1.0,0.0,1.0,-2.1834869384765625,2.183483123779297,3.837194981315406e-06,1.6867761611938477,0.8835126161575317,0.8835126161575317,0.0,61.1975212097168,44.0,46598.51953125,0.0,877.48779296875,1.0,280.6565246582031,283.6890563964844,295.3438720703125,298.3853454589844,293.1499938964844,293.1499938964844,280.95001220703125,37830.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653416037559509,1.0,0.0,0.0,3.668457508087158,3.6684820652008057,8.979668564279564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.4443359375,0.0,1567.5689697265625,1895.4371337890625,0.0,3079.10986328125,0.910470962524414,1.0,0.0,3.0,1.0,0.0
18175980,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8992804884910583,0.2766136527061462,0.2484850287437439,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9163564443588256,0.2914628982543945,0.2756486535072326,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.97757488489151,0.3483955562114715,0.2433740943670272,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8613442182540894,0.243409588932991,0.230439007282257,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.792653501033783,0.1878195703029632,0.8454387784004211,285.0705261230469,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.4005432128906,285.0708312988281,1.0,0.4071570336818695,1.0,1.0,0.0,1.0,-2.212746381759644,2.212742567062378,3.940071110264398e-06,1.7094252109527588,1.0,1.0,0.0,51.852630615234375,32.0,46398.5,0.0,870.306640625,1.0,280.9432067871094,283.8551330566406,295.26708984375,298.2297058105469,293.1499938964844,293.1499938964844,280.6499938964844,32656.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589772582054138,1.0,0.0,0.0,3.807928562164306,3.807953596115112,9.675443379819626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.97314453125,0.0,1689.9696044921875,1895.4371337890625,0.0,3019.413330078125,0.938197672367096,1.0,0.0,3.0,1.0,0.0
18176040,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8992804884910583,0.2766136527061462,0.2484850287437439,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9163564443588256,0.2914628982543945,0.2756486535072326,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.97757488489151,0.3483955562114715,0.2433740943670272,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8613442182540894,0.243409588932991,0.230439007282257,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.792653501033783,0.1878195703029632,0.8454387784004211,285.0705261230469,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.4005432128906,285.0708312988281,1.0,0.4071570336818695,1.0,1.0,0.0,1.0,-2.212746381759644,2.212742567062378,3.940071110264398e-06,1.7094252109527588,1.0,1.0,0.0,51.852630615234375,32.0,46398.5,0.0,870.306640625,1.0,280.9432067871094,283.8551330566406,295.26708984375,298.2297058105469,293.1499938964844,293.1499938964844,280.6499938964844,32656.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589772582054138,1.0,0.0,0.0,3.807928562164306,3.807953596115112,9.675443379819626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.97314453125,0.0,1689.9696044921875,1895.4371337890625,0.0,3019.413330078125,0.938197672367096,1.0,0.0,3.0,1.0,0.0
18176100,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9308499693870544,0.2787162959575653,0.2503449916839599,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.949447512626648,0.2936965525150299,0.2776626348495483,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.9990000128746032,0.3500401377677917,0.2431748062372207,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8888524174690247,0.2455053180456161,0.2323045283555984,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8176856637001038,0.1894484013319015,0.852080225944519,284.93194580078125,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.404541015625,284.91827392578125,1.0,0.4048846662044525,1.0,1.0,0.0,1.0,-2.226832628250122,2.2268288135528564,3.990668574260781e-06,1.7206519842147827,0.9539934992790222,0.9539934992790222,0.0,46.89919662475586,32.0,47631.9140625,0.0,865.2348022460938,1.0,280.6934814453125,283.676513671875,295.3296813964844,298.4637145996094,293.1499938964844,293.1499938964844,280.6499938964844,34244.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682931065559387,1.0,0.0,0.0,3.838562488555908,3.838588237762451,9.831743454924435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.205078125,0.0,1739.434326171875,1895.4371337890625,0.0,3106.798583984375,0.9454470872879028,1.0,0.0,3.0,1.0,0.0
18176160,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9539287090301514,0.2804441750049591,0.2518942654132843,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9711481928825378,0.2956499755382538,0.2794764637947082,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.3528405129909515,0.2293979674577713,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9094518423080444,0.2473546266555786,0.234011635184288,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8346253037452698,0.1908726394176483,0.8582214117050171,284.8897399902344,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.4062194824219,284.8907165527344,1.0,0.4017066359519958,1.0,1.0,0.0,1.0,-2.2243294715881348,2.224325656890869,3.981873760494636e-06,1.7187867164611816,0.9092890620231628,0.9092890620231628,0.0,43.62406921386719,50.0,47469.5078125,0.0,850.2108764648438,1.0,280.6563415527344,283.6513366699219,295.31866455078125,298.4202575683594,293.1499938964844,293.1499938964844,280.3500061035156,37377.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735151290893555,1.0,0.0,0.0,3.786785364151001,3.786810874938965,9.568296945872137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.98095703125,0.0,1701.43017578125,1895.4371337890625,0.0,3155.78125,0.9362966418266296,1.0,0.0,3.0,1.0,0.0
18176220,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9644381999969482,0.2839576005935669,0.2549251317977905,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9808236360549928,0.2995699048042297,0.2830810844898224,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.3613296151161194,0.2250145971775055,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9211854934692384,0.2510497272014618,0.2374208718538284,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8434941172599792,0.19370037317276,0.8705933094024658,284.8763122558594,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.4176330566406,284.8845520019531,1.0,0.4052508473396301,1.0,1.0,0.0,1.0,-2.2459557056427,2.2459516525268555,4.058585545863025e-06,1.7351253032684326,0.8240852952003479,0.8240852952003479,0.0,43.266231536865234,70.0,47830.96484375,0.0,869.5405883789062,1.0,280.3577880859375,283.6328430175781,295.28839111328125,298.4154052734375,293.1499938964844,293.1499938964844,280.6499938964844,42305.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824752569198608,1.0,0.0,0.0,3.4851233959198,3.485146999359131,8.104563562483236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.8212890625,0.0,1402.4000244140625,1895.4371337890625,0.0,3239.773193359375,0.8753154277801514,1.0,0.0,3.0,1.0,0.0
18176280,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9644381999969482,0.2839576005935669,0.2549251317977905,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9808236360549928,0.2995699048042297,0.2830810844898224,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.3613296151161194,0.2250145971775055,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9211854934692384,0.2510497272014618,0.2374208718538284,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8434941172599792,0.19370037317276,0.8705933094024658,284.8763122558594,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.4176330566406,284.8845520019531,1.0,0.4052508473396301,1.0,1.0,0.0,1.0,-2.2459557056427,2.2459516525268555,4.058585545863025e-06,1.7351253032684326,0.8240852952003479,0.8240852952003479,0.0,43.266231536865234,70.0,47830.96484375,0.0,869.5405883789062,1.0,280.3577880859375,283.6328430175781,295.28839111328125,298.4154052734375,293.1499938964844,293.1499938964844,280.6499938964844,42305.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824752569198608,1.0,0.0,0.0,3.4851233959198,3.485146999359131,8.104563562483236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.8212890625,0.0,1402.4000244140625,1895.4371337890625,0.0,3239.773193359375,0.8753154277801514,1.0,0.0,3.0,1.0,0.0
18176340,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9507466554641724,0.2889128029346466,0.259168803691864,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.968371033668518,0.304576426744461,0.2876562476158142,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9990000128746032,0.3676445484161377,0.2381965965032577,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9076382517814636,0.255659282207489,0.241663783788681,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.833196759223938,0.1972701847553253,0.8862573504447937,285.0522766113281,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4360656738281,285.0521240234375,1.0,0.4162670969963074,1.0,1.0,0.0,1.0,-2.296274185180664,2.29626989364624,4.241421265760437e-06,1.7738991975784302,0.9735673069953918,0.9735673069953918,0.0,47.751243591308594,88.0,48186.95703125,0.0,936.5996704101562,1.0,280.6421813964844,283.78302001953125,295.2276916503906,298.2833557128906,293.1499938964844,293.1499938964844,280.3500061035156,31904.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720411658287048,1.0,0.0,0.0,3.6682450771331774,3.66826844215393,8.978627761280222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.013671875,0.0,1522.766845703125,1895.4371337890625,0.0,3141.95703125,0.9064900279045104,1.0,0.0,3.0,1.0,0.0
18176400,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9507466554641724,0.2889128029346466,0.259168803691864,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.968371033668518,0.304576426744461,0.2876562476158142,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9990000128746032,0.3676445484161377,0.2381965965032577,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9076382517814636,0.255659282207489,0.241663783788681,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.833196759223938,0.1972701847553253,0.8862573504447937,285.0522766113281,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4360656738281,285.0521240234375,1.0,0.4162670969963074,1.0,1.0,0.0,1.0,-2.296274185180664,2.29626989364624,4.241421265760437e-06,1.7738991975784302,0.9735673069953918,0.9735673069953918,0.0,47.751243591308594,88.0,48186.95703125,0.0,936.5996704101562,1.0,280.6421813964844,283.78302001953125,295.2276916503906,298.2833557128906,293.1499938964844,293.1499938964844,280.3500061035156,31904.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720411658287048,1.0,0.0,0.0,3.6682450771331774,3.66826844215393,8.978627761280222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.013671875,0.0,1522.766845703125,1895.4371337890625,0.0,3141.95703125,0.9064900279045104,1.0,0.0,3.0,1.0,0.0
18176460,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9131678938865662,0.2926753461360931,0.2632222175598144,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9319873452186584,0.3087361752986908,0.2922059595584869,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.989502251148224,0.3674171268939972,0.2576693296432495,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8759305477142334,0.2594978511333465,0.2458903342485427,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8063509464263916,0.2001630067825317,0.9019765257835388,284.93072509765625,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.42462158203125,284.934326171875,1.0,0.4316818118095398,1.0,1.0,0.0,1.0,-2.354039430618286,2.354034900665283,4.457876912056236e-06,1.819133162498474,0.8982072472572327,0.8982072472572327,0.0,57.133819580078125,106.0,49993.9375,0.0,1033.9417724609375,1.0,280.3568420410156,283.62628173828125,295.3070068359375,298.5374755859375,293.1499938964844,293.1499938964844,280.6499938964844,36586.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868208527565002,1.0,0.0,0.0,3.6537024974823,3.653726577758789,8.90757860361191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.66455078125,0.0,1541.6829833984375,1895.4371337890625,0.0,3280.464111328125,0.9067186713218688,1.0,0.0,3.0,1.0,0.0
18176520,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9131678938865662,0.2926753461360931,0.2632222175598144,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9319873452186584,0.3087361752986908,0.2922059595584869,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.989502251148224,0.3674171268939972,0.2576693296432495,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8759305477142334,0.2594978511333465,0.2458903342485427,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8063509464263916,0.2001630067825317,0.9019765257835388,284.93072509765625,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.42462158203125,284.934326171875,1.0,0.4316818118095398,1.0,1.0,0.0,1.0,-2.354039430618286,2.354034900665283,4.457876912056236e-06,1.819133162498474,0.8982072472572327,0.8982072472572327,0.0,57.133819580078125,106.0,49993.9375,0.0,1033.9417724609375,1.0,280.3568420410156,283.62628173828125,295.3070068359375,298.5374755859375,293.1499938964844,293.1499938964844,280.6499938964844,36586.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868208527565002,1.0,0.0,0.0,3.6537024974823,3.653726577758789,8.90757860361191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.66455078125,0.0,1541.6829833984375,1895.4371337890625,0.0,3280.464111328125,0.9067186713218688,1.0,0.0,3.0,1.0,0.0
18176580,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8648508191108704,0.2966318726539612,0.2671369016170501,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8803520202636719,0.3128300905227661,0.2965414226055145,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.9336063861846924,0.3674996495246887,0.257597267627716,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8325384855270386,0.2631566226482391,0.2498578429222107,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7644030451774597,0.2027182430028915,0.916106641292572,285.0917358398437,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4200744628906,285.09246826171875,1.0,0.4479647278785705,1.0,1.0,0.0,1.0,-2.385547637939453,2.38554310798645,4.577466370392358e-06,1.8433401584625244,1.0,1.0,0.0,72.69068145751953,124.0,49905.984375,0.0,1131.429443359375,1.0,280.6432800292969,283.7782592773437,295.2557373046875,298.4266967773437,293.1499938964844,293.1499938964844,280.3500061035156,32592.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831250071525574,1.0,0.0,0.0,3.8041892051696777,3.8042142391204834,9.656449719841476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.79345703125,0.0,1685.0023193359375,1895.4371337890625,0.0,3245.85986328125,0.9373193979263306,1.0,0.0,3.0,1.0,0.0
18176640,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8648508191108704,0.2966318726539612,0.2671369016170501,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8803520202636719,0.3128300905227661,0.2965414226055145,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.9336063861846924,0.3674996495246887,0.257597267627716,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8325384855270386,0.2631566226482391,0.2498578429222107,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7644030451774597,0.2027182430028915,0.916106641292572,285.0917358398437,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4200744628906,285.09246826171875,1.0,0.4479647278785705,1.0,1.0,0.0,1.0,-2.385547637939453,2.38554310798645,4.577466370392358e-06,1.8433401584625244,1.0,1.0,0.0,72.69068145751953,124.0,49905.984375,0.0,1131.429443359375,1.0,280.6432800292969,283.7782592773437,295.2557373046875,298.4266967773437,293.1499938964844,293.1499938964844,280.3500061035156,32592.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831250071525574,1.0,0.0,0.0,3.8041892051696777,3.8042142391204834,9.656449719841476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.79345703125,0.0,1685.0023193359375,1895.4371337890625,0.0,3245.85986328125,0.9373193979263306,1.0,0.0,3.0,1.0,0.0
18176700,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8467007875442505,0.2982688248157501,0.2691216468811035,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8613042831420898,0.3146162033081054,0.2987074851989746,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9087752103805542,0.3679425120353699,0.2581655085086822,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8159093260765076,0.2647408246994018,0.2518163621425628,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7483851909637451,0.2037676870822906,0.9229094386100768,284.95416259765625,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.41729736328125,284.94195556640625,1.0,0.456356793642044,1.0,1.0,0.0,1.0,-2.401745557785034,2.4017410278320312,4.639817234419752e-06,1.8559077978134155,0.9710952639579772,0.9710952639579772,0.0,80.99150848388672,124.0,51282.546875,0.0,1183.742431640625,1.0,280.3935546875,283.6009826660156,295.32037353515625,298.6722106933594,293.1499938964844,293.1499938964844,280.3500061035156,33745.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927222490310669,1.0,0.0,0.0,3.8424980640411377,3.8425235748291016,9.851912636804627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.35791015625,0.0,1740.308349609375,1895.4371337890625,0.0,3335.656494140625,0.946402072906494,1.0,0.0,3.0,1.0,0.0
18176760,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8301257491111755,0.2994847595691681,0.2706667780876159,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8440293669700623,0.3160604834556579,0.3005284965038299,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8879561424255371,0.3682075440883636,0.2586252987384796,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7991949319839478,0.2660124003887176,0.2534682750701904,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7338586449623108,0.204533502459526,0.928459882736206,284.9193420410156,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.4109802246094,284.9212341308594,1.0,0.4646901488304138,1.0,1.0,0.0,1.0,-2.4149985313415527,2.41499400138855,4.6911709432606585e-06,1.8661973476409912,0.9398186802864076,0.9398186802864076,0.0,89.90973663330078,112.0,51480.26953125,0.0,1235.798095703125,1.0,280.35614013671875,283.5753173828125,295.3161926269531,298.6491394042969,293.1499938964844,293.1499938964844,280.04998779296875,36072.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983996510505676,1.0,0.0,0.0,3.8210463523864746,3.82107186317444,9.742218480823794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.82958984375,0.0,1732.493896484375,1895.4371337890625,0.0,3388.662109375,0.943416178226471,1.0,0.0,3.0,1.0,0.0
18176820,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8199784159660339,0.3017649352550506,0.2729450166225433,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8338256478309631,0.3186980783939361,0.3033101856708526,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8742942810058594,0.3689102828502655,0.2592343688011169,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7887696027755737,0.2682844400405884,0.2559201419353485,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.72477787733078,0.2057518810033798,0.9354830384254456,284.8748779296875,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.3976745605469,284.8810729980469,1.0,0.4715060591697693,1.0,1.0,0.0,1.0,-2.433199405670166,2.433194637298584,4.762135631608544e-06,1.8803075551986688,0.8464030623435974,0.8464030623435974,0.0,97.1544952392578,100.0,52083.9375,0.0,1287.4407958984375,1.0,280.0572204589844,283.51519775390625,295.30487060546875,298.69305419921875,293.1499938964844,293.1499938964844,280.3500061035156,41215.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909313976764679,1.0,0.0,0.0,3.5949862003326416,3.595010757446289,8.623583198641427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.158203125,0.0,1511.252685546875,1895.4371337890625,0.0,3490.23583984375,0.8978947401046753,1.0,0.0,3.0,1.0,0.0
18176880,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8199784159660339,0.3017649352550506,0.2729450166225433,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8338256478309631,0.3186980783939361,0.3033101856708526,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8742942810058594,0.3689102828502655,0.2592343688011169,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7887696027755737,0.2682844400405884,0.2559201419353485,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.72477787733078,0.2057518810033798,0.9354830384254456,284.8748779296875,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.3976745605469,284.8810729980469,1.0,0.4715060591697693,1.0,1.0,0.0,1.0,-2.433199405670166,2.433194637298584,4.762135631608544e-06,1.8803075551986688,0.8464030623435974,0.8464030623435974,0.0,97.1544952392578,100.0,52083.9375,0.0,1287.4407958984375,1.0,280.0572204589844,283.51519775390625,295.30487060546875,298.69305419921875,293.1499938964844,293.1499938964844,280.3500061035156,41215.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909313976764679,1.0,0.0,0.0,3.5949862003326416,3.595010757446289,8.623583198641427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.158203125,0.0,1511.252685546875,1895.4371337890625,0.0,3490.23583984375,0.8978947401046753,1.0,0.0,3.0,1.0,0.0
18176940,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8256518840789795,0.3054684102535248,0.2758796513080597,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8394679427146912,0.3223089873790741,0.3063953518867492,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8791447877883911,0.3712148070335388,0.2605094313621521,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7946383953094482,0.2713579535484314,0.2585399448871612,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7290138006210327,0.2075625658035278,0.9424771666526794,285.0337829589844,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.397216796875,285.0324401855469,1.0,0.473110169172287,1.0,1.0,0.0,1.0,-2.453508138656616,2.453503131866455,4.841642294195481e-06,1.8958805799484253,0.9795014262199402,0.9795014262199402,0.0,96.16033172607422,88.0,51935.25,0.0,1307.976806640625,1.0,280.3429260253906,283.6628723144531,295.2501525878906,298.5455322265625,293.1499938964844,293.1499938964844,280.04998779296875,32702.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997223377227783,1.0,0.0,0.0,3.740967988967896,3.740992307662964,9.3381589749697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.39697265625,0.0,1611.4654541015625,1895.4371337890625,0.0,3400.99609375,0.9233116507530212,1.0,0.0,3.0,1.0,0.0
18177000,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8256518840789795,0.3054684102535248,0.2758796513080597,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8394679427146912,0.3223089873790741,0.3063953518867492,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8791447877883911,0.3712148070335388,0.2605094313621521,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7946383953094482,0.2713579535484314,0.2585399448871612,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7290138006210327,0.2075625658035278,0.9424771666526794,285.0337829589844,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.397216796875,285.0324401855469,1.0,0.473110169172287,1.0,1.0,0.0,1.0,-2.453508138656616,2.453503131866455,4.841642294195481e-06,1.8958805799484253,0.9795014262199402,0.9795014262199402,0.0,96.16033172607422,88.0,51935.25,0.0,1307.976806640625,1.0,280.3429260253906,283.6628723144531,295.2501525878906,298.5455322265625,293.1499938964844,293.1499938964844,280.04998779296875,32702.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997223377227783,1.0,0.0,0.0,3.740967988967896,3.740992307662964,9.3381589749697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.39697265625,0.0,1611.4654541015625,1895.4371337890625,0.0,3400.99609375,0.9233116507530212,1.0,0.0,3.0,1.0,0.0
18177060,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8388815522193909,0.3082787692546844,0.2784605324268341,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8532329797744751,0.3253398537635803,0.3092359006404876,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8931001424789429,0.3728088140487671,0.2616494297981262,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8085696697235107,0.2739356160163879,0.2609297037124634,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7399477362632751,0.2090048938989639,0.9485697746276855,284.9034423828125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3903503417969,284.9074401855469,1.0,0.4715354144573211,1.0,1.0,0.0,1.0,-2.4715890884399414,2.47158432006836,4.9132581807498354e-06,1.909880518913269,0.8796907663345337,0.8796907663345337,0.0,91.04997253417967,76.0,53006.0859375,0.0,1308.6929931640625,1.0,280.0567932128906,283.5148010253906,295.3201904296875,298.748046875,293.1499938964844,293.1499938964844,280.3500061035156,38320.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106661081314088,1.0,0.0,0.0,3.66034746170044,3.660372018814087,8.940008342506189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.4052734375,0.0,1562.1221923828125,1895.4371337890625,0.0,3502.784423828125,0.909494936466217,1.0,0.0,3.0,1.0,0.0
18177120,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8388815522193909,0.3082787692546844,0.2784605324268341,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8532329797744751,0.3253398537635803,0.3092359006404876,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8931001424789429,0.3728088140487671,0.2616494297981262,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8085696697235107,0.2739356160163879,0.2609297037124634,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7399477362632751,0.2090048938989639,0.9485697746276855,284.9034423828125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3903503417969,284.9074401855469,1.0,0.4715354144573211,1.0,1.0,0.0,1.0,-2.4715890884399414,2.47158432006836,4.9132581807498354e-06,1.909880518913269,0.8796907663345337,0.8796907663345337,0.0,91.04997253417967,76.0,53006.0859375,0.0,1308.6929931640625,1.0,280.0567932128906,283.5148010253906,295.3201904296875,298.748046875,293.1499938964844,293.1499938964844,280.3500061035156,38320.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106661081314088,1.0,0.0,0.0,3.66034746170044,3.660372018814087,8.940008342506189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.4052734375,0.0,1562.1221923828125,1895.4371337890625,0.0,3502.784423828125,0.909494936466217,1.0,0.0,3.0,1.0,0.0
18177180,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8502315282821655,0.310384452342987,0.2799025475978851,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8651466965675354,0.3274221420288086,0.3108158409595489,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9053082466125488,0.374156653881073,0.2622537612915039,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8195851445198059,0.2756920158863067,0.2622365653514862,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7494264245033264,0.2100223898887634,0.9516506791114808,285.05487060546875,284.95001220703125,297.39599609375,292.2939147949219,297.3948059082031,297.3898620605469,285.0575866699219,1.0,0.4695468544960022,1.0,1.0,0.0,1.0,-2.481213092803955,2.481208086013794,4.951376013195841e-06,1.917217493057251,0.9936856031417848,0.9936856031417848,0.0,86.6751937866211,76.0,52546.76171875,0.0,1302.06591796875,1.0,280.3162536621094,283.6684875488281,295.2658386230469,298.5682067871094,293.1499938964844,293.1499938964844,280.3500061035156,32871.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041479825973512,1.0,0.0,0.0,3.7422380447387695,3.742262363433838,9.344500426777812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.427734375,0.0,1614.2322998046875,1895.4371337890625,0.0,3442.218017578125,0.9250940084457396,1.0,0.0,3.0,1.0,0.0
