time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177240,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8606787919998169,0.3119610249996185,0.2811498343944549,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8759924173355103,0.3289631307125091,0.3120890855789184,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9172642230987548,0.3752294182777405,0.2628648281097412,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8290870189666748,0.2769948542118072,0.263289213180542,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7581632733345032,0.2108073979616165,0.954332709312439,285.05487060546875,284.95001220703125,297.41754150390625,292.2994689941406,297.41632080078125,297.39117431640625,285.0541381835937,1.0,0.4679640531539917,1.0,1.0,0.0,1.0,-2.4894614219665527,2.489456415176392,4.9842442422232125e-06,1.9235464334487915,1.0,1.0,0.0,83.05642700195312,64.0,52803.41015625,0.0,1296.8875732421875,1.0,280.3431091308594,283.660400390625,295.2826232910156,298.6302795410156,293.1499938964844,293.1499938964844,280.04998779296875,32599.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033222198486328,1.0,0.0,0.0,3.8054492473602295,3.805474281311035,9.662848015068448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.4638671875,0.0,1686.563232421875,1895.4371337890625,0.0,3434.5322265625,0.9376547336578368,1.0,0.0,3.0,1.0,0.0
18177300,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8754625916481018,0.3134980499744415,0.2825603187084198,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8912781476974487,0.3305868804454803,0.3135818839073181,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.934694230556488,0.3761774897575378,0.2635396122932434,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8423169255256653,0.278364360332489,0.2645217478275299,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7706474661827087,0.2115980684757232,0.9574370384216307,284.9112243652344,284.95001220703125,297.444091796875,292.3067626953125,297.4429016113281,297.38946533203125,284.90142822265625,1.0,0.4657620191574096,1.0,1.0,0.0,1.0,-2.498974800109864,2.498969793319702,5.022409823141061e-06,1.930906653404236,0.9335508942604064,0.9335508942604064,0.0,78.37010192871094,64.0,54032.94921875,0.0,1288.6754150390625,1.0,280.0943298339844,283.485595703125,295.3532409667969,298.8768005371094,293.1499938964844,293.1499938964844,280.04998779296875,34965.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911344587802887,1.0,0.0,0.0,3.82389235496521,3.823917865753174,9.756737426869222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.92041015625,0.0,1727.26220703125,1895.4371337890625,0.0,3509.078125,0.9421411156654358,1.0,0.0,3.0,1.0,0.0
18177360,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8900021314620972,0.3147227168083191,0.2835767865180969,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9063332080841064,0.3319460153579712,0.3147750794887543,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9511452913284302,0.3767710328102112,0.2639104127883911,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8555088043212891,0.279484212398529,0.2654907703399658,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7830263376235962,0.2121811062097549,0.959581732749939,284.8812561035156,284.95001220703125,297.4707336425781,292.31451416015625,297.459228515625,297.38458251953125,284.8744201660156,1.0,0.4631510078907013,0.8947783708572388,0.8947783708572388,0.2000000029802322,1.0,-2.5058071613311768,2.1807973384857178,0.3250099420547485,1.612689971923828,0.8942118883132935,0.8942118883132935,0.0,73.95366668701172,52.0,52964.6796875,0.0,1276.8656005859375,1.0,280.056396484375,283.4378967285156,295.3526306152344,298.8321228027344,293.1499938964844,293.1499938964844,279.75,37849.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151546955108644,1.0,0.0,0.0,3.760730266571045,3.7607555389404297,9.437080166208034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.33984375,0.0,1674.14599609375,1895.4371337890625,0.0,3544.37744140625,0.9308750629425048,1.0,0.0,3.0,1.0,0.0
18177420,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.9278720617294312,0.3169447779655456,0.2851682603359222,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.9469985365867616,0.3343627750873565,0.3166889250278473,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.9857969284057616,0.3775511085987091,0.2641890048980713,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.8890190124511719,0.2813936769962311,0.2669499516487121,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.8131985068321228,0.2130454033613205,0.9618769884109496,284.8110046386719,284.95001220703125,297.5242004394531,292.33135986328125,297.44873046875,297.37261962890625,284.80908203125,1.0,0.45695960521698,0.6843351721763611,0.6843351721763611,0.6000000238418579,1.0,-2.514866352081299,1.2578611373901367,1.257005214691162,0.6898927092552185,0.7337847352027893,0.7337847352027893,0.0,64.58833312988281,40.0,47553.19140625,0.0,1245.0440673828125,1.0,279.760009765625,283.3446044921875,295.2720642089844,298.4840393066406,293.1499938964844,293.1499938964844,280.04998779296875,47957.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080086946487428,1.0,0.0,0.0,3.173480272293091,3.173501968383789,6.71993234391266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.6220703125,0.0,1142.615234375,1895.4371337890625,0.0,3478.1142578125,0.8125513792037964,1.0,0.0,3.0,1.0,0.0
18177480,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.9278720617294312,0.3169447779655456,0.2851682603359222,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.9469985365867616,0.3343627750873565,0.3166889250278473,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.9857969284057616,0.3775511085987091,0.2641890048980713,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.8890190124511719,0.2813936769962311,0.2669499516487121,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.8131985068321228,0.2130454033613205,0.9618769884109496,284.8110046386719,284.95001220703125,297.5242004394531,292.33135986328125,297.44873046875,297.37261962890625,284.80908203125,1.0,0.45695960521698,0.6843351721763611,0.6843351721763611,0.6000000238418579,1.0,-2.514866352081299,1.2578611373901367,1.257005214691162,0.6898927092552185,0.7337847352027893,0.7337847352027893,0.0,64.58833312988281,40.0,47553.19140625,0.0,1245.0440673828125,1.0,279.760009765625,283.3446044921875,295.2720642089844,298.4840393066406,293.1499938964844,293.1499938964844,280.04998779296875,47957.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080086946487428,1.0,0.0,0.0,3.173480272293091,3.173501968383789,6.71993234391266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.6220703125,0.0,1142.615234375,1895.4371337890625,0.0,3478.1142578125,0.8125513792037964,1.0,0.0,3.0,1.0,0.0
18177540,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8677860498428345,0.3205161690711975,0.2889010906219482,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8832597732543945,0.3378984034061432,0.320546418428421,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9217739701271056,0.3817654252052307,0.2668777406215668,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8350351452827454,0.2838403582572937,0.2700639367103576,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7619509696960449,0.2142547667026519,0.9712620377540588,284.9168701171875,284.95001220703125,297.57794189453125,292.3498229980469,297.4476318359375,297.3785095214844,284.8843994140625,1.0,0.4432559609413147,0.473891943693161,0.473891943693161,1.0,1.0,-2.3403234481811523,0.802181601524353,1.538141846656799,0.2952064871788025,0.7672897577285767,0.7672897577285767,0.0,78.87049102783203,28.0,42967.609375,0.0,1198.0655517578125,1.0,280.0367736816406,283.43572998046875,295.1865539550781,298.0676574707031,293.1499938964844,293.1499938964844,280.3500061035156,39510.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695390224456787,1.0,0.0,0.0,3.0851895809173584,3.0852091312408447,6.351218075906218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.3505859375,0.0,1013.0974731445312,1895.4371337890625,0.0,3118.486083984375,0.7837485671043396,1.0,0.0,3.0,1.0,0.0
18177600,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8677860498428345,0.3205161690711975,0.2889010906219482,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8832597732543945,0.3378984034061432,0.320546418428421,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9217739701271056,0.3817654252052307,0.2668777406215668,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8350351452827454,0.2838403582572937,0.2700639367103576,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7619509696960449,0.2142547667026519,0.9712620377540588,284.9168701171875,284.95001220703125,297.57794189453125,292.3498229980469,297.4476318359375,297.3785095214844,284.8843994140625,1.0,0.4432559609413147,0.473891943693161,0.473891943693161,1.0,1.0,-2.3403234481811523,0.802181601524353,1.538141846656799,0.2952064871788025,0.7672897577285767,0.7672897577285767,0.0,78.87049102783203,28.0,42967.609375,0.0,1198.0655517578125,1.0,280.0367736816406,283.43572998046875,295.1865539550781,298.0676574707031,293.1499938964844,293.1499938964844,280.3500061035156,39510.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695390224456787,1.0,0.0,0.0,3.0851895809173584,3.0852091312408447,6.351218075906218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.3505859375,0.0,1013.0974731445312,1895.4371337890625,0.0,3118.486083984375,0.7837485671043396,1.0,0.0,3.0,1.0,0.0
18177660,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.3275644183158874,0.2819804847240448,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.3459378480911255,0.2969390153884887,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.3951305449008941,0.219318151473999,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9771009683609008,0.2880178987979889,0.2724453806877136,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8832113742828369,0.2168723791837692,0.9752597808837892,285.0560607910156,284.95001220703125,297.6319885253906,292.3697814941406,297.5085754394531,297.438232421875,285.03619384765625,1.0,0.4361897706985473,0.5079320669174194,0.5079320669174194,1.0,1.0,-2.456066370010376,0.8947378396987915,1.5613285303115845,0.340565025806427,0.8712891936302185,0.8712891936302185,0.0,47.951698303222656,48.0,43233.96484375,0.0,1105.6573486328125,1.0,280.3348083496094,283.6033630371094,295.2071838378906,297.91607666015625,293.1499938964844,293.1499938964844,280.6499938964844,29808.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326264023780823,1.0,0.0,0.0,3.1896352767944336,3.1896538734436035,6.788523592149431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.1142578125,0.0,1038.2894287109375,1895.4371337890625,0.0,2772.908447265625,0.7992541193962097,1.0,0.0,3.0,1.0,0.0
18177720,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.3275644183158874,0.2819804847240448,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.3459378480911255,0.2969390153884887,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.3951305449008941,0.219318151473999,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9771009683609008,0.2880178987979889,0.2724453806877136,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8832113742828369,0.2168723791837692,0.9752597808837892,285.0560607910156,284.95001220703125,297.6319885253906,292.3697814941406,297.5085754394531,297.438232421875,285.03619384765625,1.0,0.4361897706985473,0.5079320669174194,0.5079320669174194,1.0,1.0,-2.456066370010376,0.8947378396987915,1.5613285303115845,0.340565025806427,0.8712891936302185,0.8712891936302185,0.0,47.951698303222656,48.0,43233.96484375,0.0,1105.6573486328125,1.0,280.3348083496094,283.6033630371094,295.2071838378906,297.91607666015625,293.1499938964844,293.1499938964844,280.6499938964844,29808.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326264023780823,1.0,0.0,0.0,3.1896352767944336,3.1896538734436035,6.788523592149431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.1142578125,0.0,1038.2894287109375,1895.4371337890625,0.0,2772.908447265625,0.7992541193962097,1.0,0.0,3.0,1.0,0.0
18177780,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9990000128746032,0.3338509500026703,0.278311550617218,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9990000128746032,0.3536866903305053,0.2930754721164703,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9990000128746032,0.4065289497375488,0.2164645344018936,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9834944605827332,0.2905822694301605,0.2748804688453674,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8896917700767517,0.2187259197235107,0.9833576083183287,285.0638732910156,284.95001220703125,297.6863708496094,292.3910522460937,297.5570678710937,297.4768371582031,285.0605773925781,1.0,0.4367107152938843,0.5419721603393555,0.5419721603393555,1.0,1.0,-2.456240653991699,0.9442942142486572,1.5119463205337524,0.3890850841999054,0.9495678544044496,0.9495678544044496,0.0,47.31678009033203,68.0,43203.3203125,0.0,1103.0155029296875,1.0,280.6380920410156,283.6443176269531,295.3321838378906,298.0498046875,293.1499938964844,293.1499938964844,280.3500061035156,29033.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819304883480072,1.0,0.0,0.0,3.4397804737091064,3.4398012161254883,7.895047815509315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.94384765625,0.0,1262.5025634765625,1895.4371337890625,0.0,2649.130859375,0.8527348041534424,1.0,0.0,3.0,1.0,0.0
18177840,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9990000128746032,0.3338509500026703,0.278311550617218,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9990000128746032,0.3536866903305053,0.2930754721164703,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9990000128746032,0.4065289497375488,0.2164645344018936,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9834944605827332,0.2905822694301605,0.2748804688453674,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8896917700767517,0.2187259197235107,0.9833576083183287,285.0638732910156,284.95001220703125,297.6863708496094,292.3910522460937,297.5570678710937,297.4768371582031,285.0605773925781,1.0,0.4367107152938843,0.5419721603393555,0.5419721603393555,1.0,1.0,-2.456240653991699,0.9442942142486572,1.5119463205337524,0.3890850841999054,0.9495678544044496,0.9495678544044496,0.0,47.31678009033203,68.0,43203.3203125,0.0,1103.0155029296875,1.0,280.6380920410156,283.6443176269531,295.3321838378906,298.0498046875,293.1499938964844,293.1499938964844,280.3500061035156,29033.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819304883480072,1.0,0.0,0.0,3.4397804737091064,3.4398012161254883,7.895047815509315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.94384765625,0.0,1262.5025634765625,1895.4371337890625,0.0,2649.130859375,0.8527348041534424,1.0,0.0,3.0,1.0,0.0
18177900,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.3362723290920257,0.2814585268497467,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.3568026125431061,0.2963894009590149,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.4102848768234253,0.2189121842384338,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.981533706188202,0.2917031943798065,0.2760825455188751,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8875874280929565,0.2195542901754379,0.9876282215118408,284.9182434082031,284.95001220703125,297.71368408203125,292.40216064453125,297.5749206542969,297.4855651855469,284.9091491699219,1.0,0.440163791179657,0.5589922070503235,0.5589922070503235,1.0,1.0,-2.473501205444336,0.9735116362571716,1.4999895095825195,0.4141480028629303,0.8686585426330566,0.8686585426330566,0.0,48.38690185546875,68.0,44583.5234375,0.0,1127.1949462890625,1.0,280.4014587402344,283.4728698730469,295.4515991210937,298.3618469238281,293.1499938964844,293.1499938964844,280.3500061035156,33171.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299583792686462,1.0,0.0,0.0,3.4856197834014893,3.4856417179107666,8.106871405288985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.90576171875,0.0,1337.6529541015625,1895.4371337890625,0.0,2748.05810546875,0.8642935752868652,1.0,0.0,3.0,1.0,0.0
18177960,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9990000128746032,0.3376859426498413,0.2876820266246795,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9990000128746032,0.3590746223926544,0.3029430210590362,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9990000128746032,0.4127663671970367,0.2237526923418045,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.976146638393402,0.2926727533340454,0.2770715951919555,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8820136189460754,0.2202117443084716,0.9910294413566588,284.9190673828125,284.95001220703125,297.7410888671875,292.4135437011719,297.5850830078125,297.4843139648437,284.9230651855469,1.0,0.4454938173294067,0.5574321746826172,0.5574321746826172,1.0,1.0,-2.4999263286590576,0.9847789406776428,1.5151474475860596,0.4192647039890289,0.8554263114929199,0.8554263114929199,0.0,50.28519821166992,88.0,44889.3125,0.0,1166.05029296875,1.0,280.3587646484375,283.4781799316406,295.4784851074219,298.3881530761719,293.1499938964844,293.1499938964844,280.6499938964844,36267.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377742171287537,1.0,0.0,0.0,3.4367709159851074,3.436793088912964,7.881238843765459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.2431640625,0.0,1310.511962890625,1895.4371337890625,0.0,2820.927001953125,0.8580702543258667,1.0,0.0,3.0,1.0,0.0
18178020,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9978040456771852,0.3388556241989136,0.3049018979072571,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9990000128746032,0.3620234727859497,0.3240748643875122,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9990000128746032,0.4156092405319214,0.2393606007099151,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.957308292388916,0.2953593134880066,0.2795228362083435,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.864427924156189,0.2218744307756424,0.9986773133277892,285.0791015625,284.95001220703125,297.79620361328125,292.43707275390625,297.596435546875,297.4673156738281,285.0794372558594,1.0,0.4610564112663269,0.5543121695518494,0.5543121695518494,1.0,1.0,-2.57712197303772,1.0150104761123655,1.5621113777160645,0.4318500459194183,1.0,1.0,0.0,56.372535705566406,108.0,45582.359375,0.0,1286.248291015625,1.0,280.6419982910156,283.618896484375,295.4507141113281,298.3389587402344,293.1499938964844,293.1499938964844,280.3500061035156,30280.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366750478744507,1.0,0.0,0.0,3.6606602668762207,3.6606833934783936,8.941536293605168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.7568359375,0.0,1502.1397705078125,1895.4371337890625,0.0,2810.666259765625,0.9035751819610596,1.0,0.0,3.0,1.0,0.0
18178080,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9978040456771852,0.3388556241989136,0.3049018979072571,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9990000128746032,0.3620234727859497,0.3240748643875122,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9990000128746032,0.4156092405319214,0.2393606007099151,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.957308292388916,0.2953593134880066,0.2795228362083435,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.864427924156189,0.2218744307756424,0.9986773133277892,285.0791015625,284.95001220703125,297.79620361328125,292.43707275390625,297.596435546875,297.4673156738281,285.0794372558594,1.0,0.4610564112663269,0.5543121695518494,0.5543121695518494,1.0,1.0,-2.57712197303772,1.0150104761123655,1.5621113777160645,0.4318500459194183,1.0,1.0,0.0,56.372535705566406,108.0,45582.359375,0.0,1286.248291015625,1.0,280.6419982910156,283.618896484375,295.4507141113281,298.3389587402344,293.1499938964844,293.1499938964844,280.3500061035156,30280.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366750478744507,1.0,0.0,0.0,3.6606602668762207,3.6606833934783936,8.941536293605168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.7568359375,0.0,1502.1397705078125,1895.4371337890625,0.0,2810.666259765625,0.9035751819610596,1.0,0.0,3.0,1.0,0.0
18178140,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9566702246665956,0.3394675850868225,0.3056428134441376,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9768386483192444,0.3610758483409881,0.342717707157135,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9990000128746032,0.4122006297111511,0.2761292159557342,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9099830389022828,0.2974900305271148,0.2821289598941803,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8276879191398621,0.2227683365345001,1.0057039260864258,284.932373046875,284.95001220703125,297.8517150878906,292.46148681640625,297.58935546875,297.419677734375,284.9344482421875,1.0,0.4807162284851074,0.5511921048164368,0.5511921048164368,1.0,1.0,-2.6568639278411865,1.0460468530654907,1.6108169555664062,0.445071130990982,0.9313793778419496,0.9313793778419496,0.0,68.39094543457031,128.0,47826.94921875,0.0,1443.3199462890625,1.0,280.356689453125,283.4308776855469,295.5459289550781,298.6402893066406,293.1499938964844,293.1499938964844,280.04998779296875,34837.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578450083732605,1.0,0.0,0.0,3.717592000961304,3.717616319656372,9.221821528626606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.615234375,0.0,1600.8203125,1895.4371337890625,0.0,3008.795654296875,0.9194287061691284,1.0,0.0,3.0,1.0,0.0
18178200,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9566702246665956,0.3394675850868225,0.3056428134441376,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9768386483192444,0.3610758483409881,0.342717707157135,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9990000128746032,0.4122006297111511,0.2761292159557342,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9099830389022828,0.2974900305271148,0.2821289598941803,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8276879191398621,0.2227683365345001,1.0057039260864258,284.932373046875,284.95001220703125,297.8517150878906,292.46148681640625,297.58935546875,297.419677734375,284.9344482421875,1.0,0.4807162284851074,0.5511921048164368,0.5511921048164368,1.0,1.0,-2.6568639278411865,1.0460468530654907,1.6108169555664062,0.445071130990982,0.9313793778419496,0.9313793778419496,0.0,68.39094543457031,128.0,47826.94921875,0.0,1443.3199462890625,1.0,280.356689453125,283.4308776855469,295.5459289550781,298.6402893066406,293.1499938964844,293.1499938964844,280.04998779296875,34837.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578450083732605,1.0,0.0,0.0,3.717592000961304,3.717616319656372,9.221821528626606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.615234375,0.0,1600.8203125,1895.4371337890625,0.0,3008.795654296875,0.9194287061691284,1.0,0.0,3.0,1.0,0.0
18178260,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8826343417167664,0.3407396078109741,0.3074477612972259,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.900497555732727,0.3612444102764129,0.3432384729385376,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9404747486114502,0.4041390717029571,0.2844713628292084,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8455675840377808,0.2989237904548645,0.2844213545322418,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7689839005470276,0.2228247076272964,1.0105352401733398,284.86724853515625,284.95001220703125,297.9076538085937,292.48663330078125,297.57684326171875,297.36328125,284.8722839355469,1.0,0.4991524517536163,0.5486456155776978,0.5486456155776978,1.0,1.0,-2.6811931133270264,1.053271770477295,1.627921223640442,0.4469517469406128,0.8302713632583618,0.8302713632583618,0.0,90.55494689941406,146.0,48546.56640625,0.0,1575.9400634765625,1.0,280.0583190917969,283.34796142578125,295.5491638183594,298.7256774902344,293.1499938964844,293.1499938964844,280.3500061035156,40911.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740664720535278,1.0,0.0,0.0,3.519672393798828,3.5196962356567383,8.266046052085585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.90185546875,0.0,1428.388671875,1895.4371337890625,0.0,3160.95263671875,0.8803426027297974,1.0,0.0,3.0,1.0,0.0
18178320,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8826343417167664,0.3407396078109741,0.3074477612972259,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.900497555732727,0.3612444102764129,0.3432384729385376,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9404747486114502,0.4041390717029571,0.2844713628292084,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8455675840377808,0.2989237904548645,0.2844213545322418,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7689839005470276,0.2228247076272964,1.0105352401733398,284.86724853515625,284.95001220703125,297.9076538085937,292.48663330078125,297.57684326171875,297.36328125,284.8722839355469,1.0,0.4991524517536163,0.5486456155776978,0.5486456155776978,1.0,1.0,-2.6811931133270264,1.053271770477295,1.627921223640442,0.4469517469406128,0.8302713632583618,0.8302713632583618,0.0,90.55494689941406,146.0,48546.56640625,0.0,1575.9400634765625,1.0,280.0583190917969,283.34796142578125,295.5491638183594,298.7256774902344,293.1499938964844,293.1499938964844,280.3500061035156,40911.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740664720535278,1.0,0.0,0.0,3.519672393798828,3.5196962356567383,8.266046052085585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.90185546875,0.0,1428.388671875,1895.4371337890625,0.0,3160.95263671875,0.8803426027297974,1.0,0.0,3.0,1.0,0.0
18178380,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.855331301689148,0.3422283232212066,0.3089470863342285,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8716602921485901,0.3623465597629547,0.3444291055202484,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9041799902915956,0.4026902914047241,0.2831718027591705,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8210704922676086,0.3000373840332031,0.2858047783374786,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7453107833862305,0.2231006026268005,1.0134950876235962,285.01519775390625,284.95001220703125,297.9391784667969,292.5009765625,297.5834655761719,297.3542175292969,285.017578125,1.0,0.5081781148910522,0.5472196340560913,0.5472196340560913,1.0,1.0,-2.68424654006958,1.052626371383667,1.6316200494766235,0.4459535181522369,0.9270848631858826,0.9270848631858826,0.0,103.49506378173828,146.0,47929.6953125,0.0,1641.723876953125,1.0,280.3086242675781,283.5018310546875,295.4755554199219,298.5077514648437,293.1499938964844,293.1499938964844,280.3500061035156,34025.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667442202568054,1.0,0.0,0.0,3.581923246383667,3.5819461345672607,8.561026447750919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.88330078125,0.0,1444.2412109375,1895.4371337890625,0.0,3092.2685546875,0.8904179930686951,1.0,0.0,3.0,1.0,0.0
18178440,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8410587310791016,0.3435611426830292,0.3104493319988251,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8563320636749268,0.3634908199310303,0.345762699842453,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8863260746002197,0.4023525714874267,0.2829622626304626,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8071997761726379,0.3010294437408447,0.2870627641677856,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7327954173088074,0.2234441041946411,1.016507625579834,285.0116882324219,284.95001220703125,297.96405029296875,292.5123291015625,297.591552734375,297.3519287109375,285.0113220214844,1.0,0.5152263641357422,0.5460991263389587,0.5460991263389587,1.0,1.0,-2.692530870437622,1.0547258853912354,1.6378051042556765,0.4460924863815307,0.9440630674362184,0.9440630674362184,0.0,112.46450805664062,149.0,48153.1171875,0.0,1694.8116455078125,1.0,280.34149169921875,283.4942321777344,295.48907470703125,298.5587158203125,293.1499938964844,293.1499938964844,280.04998779296875,33057.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645326495170593,1.0,0.0,0.0,3.6508710384368896,3.6508944034576416,8.893777589946694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.37109375,0.0,1512.1129150390625,1895.4371337890625,0.0,3071.52099609375,0.9034177660942078,1.0,0.0,3.0,1.0,0.0
18178500,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8307217955589294,0.344643235206604,0.3119223117828369,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8453244566917419,0.3645837903022766,0.3472059369087219,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8730611205101013,0.4019869565963745,0.2829355001449585,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7962625622749329,0.3019066154956817,0.288323163986206,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7234724760055542,0.2236674576997757,1.0193556547164917,284.8812866210937,284.95001220703125,297.9924011230469,292.5253601074219,297.5992431640625,297.3468322753906,284.8755798339844,1.0,0.5210863351821899,0.5448259115219116,0.5448259115219116,1.0,1.0,-2.700945854187012,1.056640863418579,1.6443049907684326,0.4461110234260559,0.8582011461257935,0.8582011461257935,0.0,120.18096923828124,149.0,49159.72265625,0.0,1742.6368408203125,1.0,280.097412109375,283.34088134765625,295.5645446777344,298.7933959960937,293.1499938964844,293.1499938964844,280.04998779296875,37001.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871709942817688,1.0,0.0,0.0,3.632432699203491,3.632456541061402,8.804170192888705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.77783203125,0.0,1521.167236328125,1895.4371337890625,0.0,3138.850341796875,0.8997877240180969,1.0,0.0,3.0,1.0,0.0
18178560,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8227694034576416,0.3455270826816559,0.3129712045192718,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.837108850479126,0.3655658662319183,0.3483819365501404,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8630046844482422,0.4016793072223663,0.2828415334224701,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.787843644618988,0.302630066871643,0.2892839908599853,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7160540223121643,0.2237743586301803,1.021124243736267,284.9012451171875,284.95001220703125,298.0209045410156,292.5384826660156,297.6063232421875,297.34039306640625,284.9048156738281,1.0,0.5259187817573547,0.5441440343856812,0.5441440343856812,1.0,1.0,-2.7067887783050537,1.0581932067871094,1.648595690727234,0.4463063478469848,0.8495404720306396,0.8495404720306396,0.0,126.6059112548828,137.0,49005.6015625,0.0,1780.9375,1.0,280.0575866699219,283.3675537109375,295.5690612792969,298.7547607421875,293.1499938964844,293.1499938964844,280.3500061035156,39060.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746938705444336,1.0,0.0,0.0,3.5351927280426025,3.5352163314819336,8.339106329913193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.099609375,0.0,1431.332275390625,1895.4371337890625,0.0,3166.835693359375,0.8823740482330322,1.0,0.0,3.0,1.0,0.0
18178620,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8211569786071777,0.3484639227390289,0.3154194355010986,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8353586196899414,0.3684630095958709,0.3509649336338043,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.859405517578125,0.4025750756263733,0.2832440137863159,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7858505249023438,0.3047768771648407,0.2912238538265228,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7135022282600403,0.2245535850524902,1.0243597030639648,285.02862548828125,284.95001220703125,298.0782775878906,292.5648803710937,297.628173828125,297.33990478515625,285.02752685546875,1.0,0.5290475487709045,0.542780339717865,0.542780339717865,1.0,1.0,-2.719534397125244,1.0618581771850586,1.6576762199401855,0.4469083845615387,0.9675204753875732,0.9675204753875732,0.0,129.72756958007812,125.0,48677.9140625,0.0,1814.5399169921875,1.0,280.3416748046875,283.4971923828125,295.5397644042969,298.636962890625,293.1499938964844,293.1499938964844,280.04998779296875,32398.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865483283996582,1.0,0.0,0.0,3.688698053359986,3.688721895217896,9.079031428882444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.31787109375,0.0,1549.4207763671875,1895.4371337890625,0.0,3080.439208984375,0.9115057587623596,1.0,0.0,3.0,1.0,0.0
18178680,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8211569786071777,0.3484639227390289,0.3154194355010986,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8353586196899414,0.3684630095958709,0.3509649336338043,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.859405517578125,0.4025750756263733,0.2832440137863159,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7858505249023438,0.3047768771648407,0.2912238538265228,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7135022282600403,0.2245535850524902,1.0243597030639648,285.02862548828125,284.95001220703125,298.0782775878906,292.5648803710937,297.628173828125,297.33990478515625,285.02752685546875,1.0,0.5290475487709045,0.542780339717865,0.542780339717865,1.0,1.0,-2.719534397125244,1.0618581771850586,1.6576762199401855,0.4469083845615387,0.9675204753875732,0.9675204753875732,0.0,129.72756958007812,125.0,48677.9140625,0.0,1814.5399169921875,1.0,280.3416748046875,283.4971923828125,295.5397644042969,298.636962890625,293.1499938964844,293.1499938964844,280.04998779296875,32398.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865483283996582,1.0,0.0,0.0,3.688698053359986,3.688721895217896,9.079031428882444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.31787109375,0.0,1549.4207763671875,1895.4371337890625,0.0,3080.439208984375,0.9115057587623596,1.0,0.0,3.0,1.0,0.0
18178740,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8272638916969299,0.3504495918750763,0.317341685295105,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8417152762413025,0.3707859218120575,0.3532190322875976,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8647609949111938,0.4029021263122558,0.2835418879985809,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7921087145805359,0.3064003586769104,0.2928021252155304,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7180680632591248,0.2249934077262878,1.0263354778289795,284.8965759277344,284.95001220703125,298.1361999511719,292.5913391113281,297.6455078125,297.3319702148437,284.8995361328125,1.0,0.5280737280845642,0.5414166450500488,0.5414166450500488,1.0,1.0,-2.7291903495788574,1.0641318559646606,1.6650584936141968,0.4469516277313232,0.8624049425125122,0.8624049425125122,0.0,126.70751190185548,113.0,49576.70703125,0.0,1815.1279296875,1.0,280.05718994140625,283.3495178222656,295.6250915527344,298.84686279296875,293.1499938964844,293.1499938964844,280.3500061035156,38663.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765042424201965,1.0,0.0,0.0,3.595946311950684,3.5959701538085938,8.628189789305907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.67236328125,0.0,1493.4892578125,1895.4371337890625,0.0,3183.8115234375,0.8953521251678467,1.0,0.0,3.0,1.0,0.0
18178800,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8272638916969299,0.3504495918750763,0.317341685295105,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8417152762413025,0.3707859218120575,0.3532190322875976,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8647609949111938,0.4029021263122558,0.2835418879985809,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7921087145805359,0.3064003586769104,0.2928021252155304,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7180680632591248,0.2249934077262878,1.0263354778289795,284.8965759277344,284.95001220703125,298.1361999511719,292.5913391113281,297.6455078125,297.3319702148437,284.8995361328125,1.0,0.5280737280845642,0.5414166450500488,0.5414166450500488,1.0,1.0,-2.7291903495788574,1.0641318559646606,1.6650584936141968,0.4469516277313232,0.8624049425125122,0.8624049425125122,0.0,126.70751190185548,113.0,49576.70703125,0.0,1815.1279296875,1.0,280.05718994140625,283.3495178222656,295.6250915527344,298.84686279296875,293.1499938964844,293.1499938964844,280.3500061035156,38663.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765042424201965,1.0,0.0,0.0,3.595946311950684,3.5959701538085938,8.628189789305907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.67236328125,0.0,1493.4892578125,1895.4371337890625,0.0,3183.8115234375,0.8953521251678467,1.0,0.0,3.0,1.0,0.0
18178860,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8397154808044434,0.3534530997276306,0.3194448947906494,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8547403812408447,0.373846173286438,0.355556458234787,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.877325177192688,0.4042250216007232,0.2840070426464081,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.804882287979126,0.3086065649986267,0.2943815290927887,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7277884483337402,0.2258854806423187,1.028149962425232,285.0298767089844,284.95001220703125,298.1946716308594,292.6177673339844,297.6690368652344,297.3337707519531,285.0281677246094,1.0,0.5246579051017761,0.5400953888893127,0.5400953888893127,1.0,1.0,-2.739157199859619,1.0665966272354126,1.672560691833496,0.4469329416751861,0.9826180934906006,0.9826180934906006,0.0,119.67269134521484,101.0,49148.78125,0.0,1797.4371337890625,1.0,280.34295654296875,283.48638916015625,295.5925598144531,298.7210388183594,293.1499938964844,293.1499938964844,280.04998779296875,32467.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674003481864929,1.0,0.0,0.0,3.7395851612091056,3.739609479904175,9.331257047051622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.66455078125,0.0,1608.0631103515625,1895.4371337890625,0.0,3098.423583984375,0.922796666622162,1.0,0.0,3.0,1.0,0.0
18178920,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8397154808044434,0.3534530997276306,0.3194448947906494,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8547403812408447,0.373846173286438,0.355556458234787,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.877325177192688,0.4042250216007232,0.2840070426464081,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.804882287979126,0.3086065649986267,0.2943815290927887,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7277884483337402,0.2258854806423187,1.028149962425232,285.0298767089844,284.95001220703125,298.1946716308594,292.6177673339844,297.6690368652344,297.3337707519531,285.0281677246094,1.0,0.5246579051017761,0.5400953888893127,0.5400953888893127,1.0,1.0,-2.739157199859619,1.0665966272354126,1.672560691833496,0.4469329416751861,0.9826180934906006,0.9826180934906006,0.0,119.67269134521484,101.0,49148.78125,0.0,1797.4371337890625,1.0,280.34295654296875,283.48638916015625,295.5925598144531,298.7210388183594,293.1499938964844,293.1499938964844,280.04998779296875,32467.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674003481864929,1.0,0.0,0.0,3.7395851612091056,3.739609479904175,9.331257047051622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.66455078125,0.0,1608.0631103515625,1895.4371337890625,0.0,3098.423583984375,0.922796666622162,1.0,0.0,3.0,1.0,0.0
18178980,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8565686345100403,0.3554772436618805,0.3212106227874756,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8726410269737244,0.3762805163860321,0.3577115833759308,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8947538137435913,0.4047532677650451,0.2843189239501953,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.821033775806427,0.3102815449237823,0.2957949042320251,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7409177422523499,0.2264183163642883,1.029526948928833,284.8908386230469,284.95001220703125,298.2536926269531,292.6439514160156,297.68756103515625,297.32733154296875,284.8939208984375,1.0,0.5198588967323303,0.5387741327285767,0.5387741327285767,1.0,1.0,-2.7476048469543457,1.0683562755584717,1.679248571395874,0.4467343688011169,0.8714710474014282,0.8714710474014282,0.0,110.81774139404295,89.0,50059.9140625,0.0,1768.77099609375,1.0,280.0566101074219,283.3326110839844,295.6773681640625,298.9301452636719,293.1499938964844,293.1499938964844,280.3500061035156,38730.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783345818519592,1.0,0.0,0.0,3.648771047592163,3.648795366287232,8.88354918515688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.8623046875,0.0,1552.2222900390625,1895.4371337890625,0.0,3200.970947265625,0.9069345593452454,1.0,0.0,3.0,1.0,0.0
18179040,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8565686345100403,0.3554772436618805,0.3212106227874756,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8726410269737244,0.3762805163860321,0.3577115833759308,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8947538137435913,0.4047532677650451,0.2843189239501953,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.821033775806427,0.3102815449237823,0.2957949042320251,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7409177422523499,0.2264183163642883,1.029526948928833,284.8908386230469,284.95001220703125,298.2536926269531,292.6439514160156,297.68756103515625,297.32733154296875,284.8939208984375,1.0,0.5198588967323303,0.5387741327285767,0.5387741327285767,1.0,1.0,-2.7476048469543457,1.0683562755584717,1.679248571395874,0.4467343688011169,0.8714710474014282,0.8714710474014282,0.0,110.81774139404295,89.0,50059.9140625,0.0,1768.77099609375,1.0,280.0566101074219,283.3326110839844,295.6773681640625,298.9301452636719,293.1499938964844,293.1499938964844,280.3500061035156,38730.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783345818519592,1.0,0.0,0.0,3.648771047592163,3.648795366287232,8.88354918515688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.8623046875,0.0,1552.2222900390625,1895.4371337890625,0.0,3200.970947265625,0.9069345593452454,1.0,0.0,3.0,1.0,0.0
