time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179100,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8669425249099731,0.3568795621395111,0.3220127522945404,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8835777640342712,0.3777547478675842,0.3587038815021515,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9053762555122375,0.4053445160388946,0.2844007909297943,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8302825093269348,0.3113175928592682,0.2964121401309967,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.748969554901123,0.2268223166465759,1.0298304557800293,285.027587890625,284.95001220703125,298.283447265625,292.6568908691406,297.69903564453125,297.3275146484375,285.03302001953125,1.0,0.5170519351959229,0.538113534450531,0.538113534450531,1.0,1.0,-2.750961303710937,1.0688635110855105,1.6820977926254272,0.4463537931442261,0.964674472808838,0.964674472808838,0.0,105.90719604492188,89.0,49335.9921875,0.0,1750.804931640625,1.0,280.3021240234375,283.4823913574219,295.6251220703125,298.7323608398437,293.1499938964844,293.1499938964844,280.3500061035156,33990.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717029094696045,1.0,0.0,0.0,3.6970834732055664,3.6971077919006334,9.120356594394252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.17041015625,0.0,1570.9571533203125,1895.4371337890625,0.0,3138.7841796875,0.9163675904273988,1.0,0.0,3.0,1.0,0.0
18179160,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8802669048309326,0.3585152626037597,0.3232102692127228,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8973471522331238,0.3794353604316711,0.360001266002655,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.919979453086853,0.4061881899833679,0.2847693860530853,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8419061303138733,0.3125308156013489,0.297278493642807,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7593889236450195,0.22737717628479,1.031020998954773,285.0312805175781,284.95001220703125,298.3133544921875,292.6697082519531,297.712158203125,297.3303527832031,285.0299072265625,1.0,0.5141997337341309,0.5374674797058105,0.5374674797058105,1.0,1.0,-2.756871461868286,1.0704894065856934,1.6863820552825928,0.4465457201004028,0.9952754378318788,0.9952754378318788,0.0,100.41458129882812,77.0,49574.09375,0.0,1733.876220703125,1.0,280.3430480957031,283.4774475097656,295.6438903808594,298.7994689941406,293.1499938964844,293.1499938964844,280.04998779296875,32652.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690806031227112,1.0,0.0,0.0,3.7823779582977295,3.782402753829956,9.54603819991462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.359375,0.0,1659.5384521484375,1895.4371337890625,0.0,3114.18603515625,0.932727575302124,1.0,0.0,3.0,1.0,0.0
18179220,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9105053544044496,0.3605366349220276,0.3249168992042541,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9306223392486572,0.3819341361522674,0.3621533215045929,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9533502459526062,0.4067798852920532,0.2850814163684845,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.868874192237854,0.3142259120941162,0.2986449599266052,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7836154699325562,0.2279515117406845,1.032266616821289,284.8880615234375,284.95001220703125,298.3736267089844,292.6949157714844,297.7314758300781,297.3246154785156,284.8910217285156,1.0,0.5080819129943848,0.5361754894256592,0.5361754894256592,1.0,1.0,-2.7650303840637207,1.0721181631088257,1.6929123401641846,0.446300208568573,0.8813301920890808,0.8813301920890808,0.0,89.61458587646484,65.0,50518.390625,0.0,1695.205322265625,1.0,280.0562744140625,283.318603515625,295.72784423828125,299.0093688964844,293.1499938964844,293.1499938964844,280.3500061035156,38662.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798739910125732,1.0,0.0,0.0,3.697617292404175,3.697642087936402,9.122989581555884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.86181640625,0.0,1606.97412109375,1895.4371337890625,0.0,3215.3994140625,0.9177032709121704,1.0,0.0,3.0,1.0,0.0
18179280,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9105053544044496,0.3605366349220276,0.3249168992042541,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9306223392486572,0.3819341361522674,0.3621533215045929,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9533502459526062,0.4067798852920532,0.2850814163684845,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.868874192237854,0.3142259120941162,0.2986449599266052,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7836154699325562,0.2279515117406845,1.032266616821289,284.8880615234375,284.95001220703125,298.3736267089844,292.6949157714844,297.7314758300781,297.3246154785156,284.8910217285156,1.0,0.5080819129943848,0.5361754894256592,0.5361754894256592,1.0,1.0,-2.7650303840637207,1.0721181631088257,1.6929123401641846,0.446300208568573,0.8813301920890808,0.8813301920890808,0.0,89.61458587646484,65.0,50518.390625,0.0,1695.205322265625,1.0,280.0562744140625,283.318603515625,295.72784423828125,299.0093688964844,293.1499938964844,293.1499938964844,280.3500061035156,38662.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798739910125732,1.0,0.0,0.0,3.697617292404175,3.697642087936402,9.122989581555884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.86181640625,0.0,1606.97412109375,1895.4371337890625,0.0,3215.3994140625,0.9177032709121704,1.0,0.0,3.0,1.0,0.0
18179340,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9558138847351074,0.3635695874691009,0.3268607556819916,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9743726849555968,0.3851475417613983,0.3644472360610962,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.991079568862915,0.4082574844360351,0.2855252921581268,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9073548316955566,0.3164862096309662,0.3000902831554413,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8168377876281738,0.2289320230484008,1.0336471796035769,285.0343322753906,284.95001220703125,298.4345703125,292.7193603515625,297.7568054199219,297.3282470703125,285.0331726074219,1.0,0.5016265511512756,0.534883439540863,0.534883439540863,1.0,1.0,-2.774044990539551,1.074115514755249,1.6999293565750122,0.4460525512695312,1.0,1.0,0.0,78.09219360351562,83.0,49972.5546875,0.0,1654.1502685546875,1.0,280.3435974121094,283.4700927734375,295.6932678222656,298.875,293.1499938964844,293.1499938964844,280.04998779296875,32909.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705688714981079,1.0,0.0,0.0,3.821877241134644,3.821902275085449,9.74645558926568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.4765625,0.0,1708.71728515625,1895.4371337890625,0.0,3128.146728515625,0.9416677951812744,1.0,0.0,3.0,1.0,0.0
18179400,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9558138847351074,0.3635695874691009,0.3268607556819916,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9743726849555968,0.3851475417613983,0.3644472360610962,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.991079568862915,0.4082574844360351,0.2855252921581268,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9073548316955566,0.3164862096309662,0.3000902831554413,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8168377876281738,0.2289320230484008,1.0336471796035769,285.0343322753906,284.95001220703125,298.4345703125,292.7193603515625,297.7568054199219,297.3282470703125,285.0331726074219,1.0,0.5016265511512756,0.534883439540863,0.534883439540863,1.0,1.0,-2.774044990539551,1.074115514755249,1.6999293565750122,0.4460525512695312,1.0,1.0,0.0,78.09219360351562,83.0,49972.5546875,0.0,1654.1502685546875,1.0,280.3435974121094,283.4700927734375,295.6932678222656,298.875,293.1499938964844,293.1499938964844,280.04998779296875,32909.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705688714981079,1.0,0.0,0.0,3.821877241134644,3.821902275085449,9.74645558926568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.4765625,0.0,1708.71728515625,1895.4371337890625,0.0,3128.146728515625,0.9416677951812744,1.0,0.0,3.0,1.0,0.0
18179460,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9581894278526306,0.365519642829895,0.328943520784378,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.976733386516571,0.3876624405384063,0.3670690059661865,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9918322563171388,0.4088484942913055,0.2861735224723816,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.909540832042694,0.3181522786617279,0.3018834590911865,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8178285360336304,0.2294875234365463,1.0369621515274048,284.890625,284.95001220703125,298.4961853027344,292.7428894042969,297.7764587402344,297.3223876953125,284.8928527832031,1.0,0.5043398141860962,0.5335533618927002,0.5335533618927002,1.0,1.0,-2.786618709564209,1.0775526762008667,1.7090661525726318,0.4465928375720978,0.8948309421539307,0.8948309421539307,0.0,78.49095916748047,101.0,51032.8984375,0.0,1674.666748046875,1.0,280.0570678710937,283.30780029296875,295.77545166015625,299.0875549316406,293.1499938964844,293.1499938964844,280.3500061035156,38276.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813522458076477,1.0,0.0,0.0,3.749440908432007,3.749466180801392,9.380506753586816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.84375,0.0,1664.1405029296875,1895.4371337890625,0.0,3229.252197265625,0.9289436340332032,1.0,0.0,3.0,1.0,0.0
18179520,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9581894278526306,0.365519642829895,0.328943520784378,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.976733386516571,0.3876624405384063,0.3670690059661865,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9918322563171388,0.4088484942913055,0.2861735224723816,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.909540832042694,0.3181522786617279,0.3018834590911865,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8178285360336304,0.2294875234365463,1.0369621515274048,284.890625,284.95001220703125,298.4961853027344,292.7428894042969,297.7764587402344,297.3223876953125,284.8928527832031,1.0,0.5043398141860962,0.5335533618927002,0.5335533618927002,1.0,1.0,-2.786618709564209,1.0775526762008667,1.7090661525726318,0.4465928375720978,0.8948309421539307,0.8948309421539307,0.0,78.49095916748047,101.0,51032.8984375,0.0,1674.666748046875,1.0,280.0570678710937,283.30780029296875,295.77545166015625,299.0875549316406,293.1499938964844,293.1499938964844,280.3500061035156,38276.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813522458076477,1.0,0.0,0.0,3.749440908432007,3.749466180801392,9.380506753586816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.84375,0.0,1664.1405029296875,1895.4371337890625,0.0,3229.252197265625,0.9289436340332032,1.0,0.0,3.0,1.0,0.0
18179580,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.943766713142395,0.3672767579555511,0.3303616344928741,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9638725519180298,0.3896075487136841,0.3688287436962127,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9796841740608216,0.4096479713916778,0.2866363227367401,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8963526487350464,0.3194644749164581,0.3030956983566284,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8063599467277527,0.2299875020980835,1.039349913597107,285.045166015625,284.95001220703125,298.5360107421875,292.75738525390625,297.7920227050781,297.3231811523437,285.04656982421875,1.0,0.5086334943771362,0.5327021479606628,0.5327021479606628,1.0,1.0,-2.7953128814697266,1.080026149749756,1.7152867317199707,0.4469697177410126,1.0,1.0,0.0,82.90669250488281,101.0,50339.1875,0.0,1708.688232421875,1.0,280.3235778808594,283.4716186523437,295.7232971191406,298.90399169921875,293.1499938964844,293.1499938964844,280.3500061035156,33330.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736886978149414,1.0,0.0,0.0,3.8179993629455566,3.818024635314941,9.726687721922644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.6552734375,0.0,1707.337890625,1895.4371337890625,0.0,3157.409423828125,0.9421268701553344,1.0,0.0,3.0,1.0,0.0
18179640,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.93397718667984,0.3683728873729706,0.3314543068408966,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9547417759895324,0.3908067941665649,0.3700599372386932,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9709465503692628,0.4102263450622558,0.2871129214763641,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8879061341285706,0.320290207862854,0.3039785325527191,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7985305786132812,0.2303390502929687,1.04142165184021,285.0476989746094,284.95001220703125,298.5585327148437,292.76531982421875,297.8016357421875,297.324951171875,285.0478210449219,1.0,0.5117660760879517,0.5322232842445374,0.5322232842445374,1.0,1.0,-2.80222749710083,1.0822802782058716,1.7199472188949585,0.4476247429847717,1.0,1.0,0.0,86.11329650878906,119.0,50469.69921875,0.0,1734.4295654296875,1.0,280.3436584472656,283.4713134765625,295.7413330078125,298.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,33496.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725357055664062,1.0,0.0,0.0,3.856277465820313,3.856302976608277,9.922698609443614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.8564453125,0.0,1755.213134765625,1895.4371337890625,0.0,3146.595703125,0.9497268199920654,1.0,0.0,3.0,1.0,0.0
18179700,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9177613258361816,0.3694135546684265,0.3328484296798706,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9389156699180604,0.392147958278656,0.3717186450958252,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9554401636123656,0.4106285274028778,0.2877196967601776,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8742916584014893,0.3211640119552612,0.3051689267158508,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7858723402023315,0.2306265383958816,1.0442520380020142,284.90850830078125,284.95001220703125,298.5899658203125,292.77606201171875,297.8123779296875,297.3231811523437,284.90057373046875,1.0,0.516700029373169,0.5315582752227783,0.5315582752227783,1.0,1.0,-2.811462163925171,1.0852339267730713,1.7262282371520996,0.448524922132492,0.940356433391571,0.940356433391571,0.0,91.62857818603516,119.0,51707.79296875,0.0,1774.9041748046875,1.0,280.0934753417969,283.3028869628906,295.8171691894531,299.2005310058594,293.1499938964844,293.1499938964844,280.04998779296875,35457.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800927996635437,1.0,0.0,0.0,3.867056369781494,3.867082357406616,9.97824713522277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.16455078125,0.0,1784.0311279296875,1895.4371337890625,0.0,3217.4501953125,0.9523240327835084,1.0,0.0,3.0,1.0,0.0
18179760,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9001942873001099,0.370089054107666,0.3337958455085754,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9200323224067688,0.3931997418403625,0.3730546236038208,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9360184669494628,0.4106766581535339,0.2880244255065918,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8589904308319092,0.3217765092849731,0.3060885965824127,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.771537721157074,0.2306968867778778,1.0461478233337402,284.89617919921875,284.95001220703125,298.62158203125,292.7864685058594,297.82086181640625,297.3177490234375,284.8985595703125,1.0,0.5220190286636353,0.5308033227920532,0.5308033227920532,1.0,1.0,-2.817959785461426,1.0868699550628662,1.7310898303985596,0.4487213790416717,0.9134576320648192,0.9134576320648192,0.0,98.39480590820312,137.0,51677.99609375,0.0,1817.4039306640625,1.0,280.0559387207031,283.2977294921875,295.8226318359375,299.174560546875,293.1499938964844,293.1499938964844,279.75,37818.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837956786155701,1.0,0.0,0.0,3.807194471359253,3.807220458984375,9.67171331467398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.322265625,0.0,1729.38232421875,1895.4371337890625,0.0,3252.14111328125,0.9415323734283448,1.0,0.0,3.0,1.0,0.0
18179820,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8689756989479065,0.3714908957481384,0.3355357944965362,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8871317505836487,0.3952495455741882,0.3755430579185486,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8991260528564453,0.410674899816513,0.2884425222873688,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.83112633228302,0.3228626847267151,0.3077088892459869,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7452366352081299,0.2306748479604721,1.0489646196365356,284.8775939941406,284.95001220703125,298.6853942871094,292.80615234375,297.8385314941406,297.3077697753906,284.8812866210937,1.0,0.5334259271621704,0.5292934775352478,0.5292934775352478,1.0,1.0,-2.8288769721984863,1.0892142057418823,1.7396628856658936,0.448567271232605,0.8321384787559509,0.8321384787559509,0.0,113.77432250976562,155.0,51971.0703125,0.0,1908.59619140625,1.0,279.75762939453125,283.259765625,295.828125,299.2160949707031,293.1499938964844,293.1499938964844,280.04998779296875,41722.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913391828536987,1.0,0.0,0.0,3.543292760848999,3.5433168411254883,8.377364224543271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.23974609375,0.0,1459.227783203125,1895.4371337890625,0.0,3322.729248046875,0.8869427442550659,1.0,0.0,3.0,1.0,0.0
18179880,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8689756989479065,0.3714908957481384,0.3355357944965362,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8871317505836487,0.3952495455741882,0.3755430579185486,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8991260528564453,0.410674899816513,0.2884425222873688,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.83112633228302,0.3228626847267151,0.3077088892459869,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7452366352081299,0.2306748479604721,1.0489646196365356,284.8775939941406,284.95001220703125,298.6853942871094,292.80615234375,297.8385314941406,297.3077697753906,284.8812866210937,1.0,0.5334259271621704,0.5292934775352478,0.5292934775352478,1.0,1.0,-2.8288769721984863,1.0892142057418823,1.7396628856658936,0.448567271232605,0.8321384787559509,0.8321384787559509,0.0,113.77432250976562,155.0,51971.0703125,0.0,1908.59619140625,1.0,279.75762939453125,283.259765625,295.828125,299.2160949707031,293.1499938964844,293.1499938964844,280.04998779296875,41722.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913391828536987,1.0,0.0,0.0,3.543292760848999,3.5433168411254883,8.377364224543271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.23974609375,0.0,1459.227783203125,1895.4371337890625,0.0,3322.729248046875,0.8869427442550659,1.0,0.0,3.0,1.0,0.0
18179940,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.845838189125061,0.3743152916431427,0.3383700549602508,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8628782629966736,0.3983815312385559,0.3788542449474334,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8728116750717163,0.4119424223899841,0.2895642518997192,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.809457004070282,0.3247799277305603,0.3099268674850464,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7255350947380066,0.2312640696763992,1.053746223449707,285.01593017578125,284.95001220703125,298.75,292.8241882324219,297.8651428222656,297.3118591308594,285.0157165527344,1.0,0.5457800030708313,0.5277836322784424,0.5277836322784424,1.0,1.0,-2.846015214920044,1.0942001342773438,1.7518150806427002,0.4495852887630462,0.9457480907440186,0.9457480907440186,0.0,129.6769561767578,158.0,51577.6484375,0.0,2013.155029296875,1.0,280.0416564941406,283.4010009765625,295.7891845703125,299.0694274902344,293.1499938964844,293.1499938964844,279.75,33338.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797721266746521,1.0,0.0,0.0,3.669923782348633,3.669947624206543,8.986847888081684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.107421875,0.0,1535.4287109375,1895.4371337890625,0.0,3214.44482421875,0.9080339074134828,1.0,0.0,3.0,1.0,0.0
18180000,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.845838189125061,0.3743152916431427,0.3383700549602508,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8628782629966736,0.3983815312385559,0.3788542449474334,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8728116750717163,0.4119424223899841,0.2895642518997192,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.809457004070282,0.3247799277305603,0.3099268674850464,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7255350947380066,0.2312640696763992,1.053746223449707,285.01593017578125,284.95001220703125,298.75,292.8241882324219,297.8651428222656,297.3118591308594,285.0157165527344,1.0,0.5457800030708313,0.5277836322784424,0.5277836322784424,1.0,1.0,-2.846015214920044,1.0942001342773438,1.7518150806427002,0.4495852887630462,0.9457480907440186,0.9457480907440186,0.0,129.6769561767578,158.0,51577.6484375,0.0,2013.155029296875,1.0,280.0416564941406,283.4010009765625,295.7891845703125,299.0694274902344,293.1499938964844,293.1499938964844,279.75,33338.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797721266746521,1.0,0.0,0.0,3.669923782348633,3.669947624206543,8.986847888081684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.107421875,0.0,1535.4287109375,1895.4371337890625,0.0,3214.44482421875,0.9080339074134828,1.0,0.0,3.0,1.0,0.0
18180060,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8330955505371094,0.3759768605232239,0.3405503034591675,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8497211933135986,0.4007726609706878,0.3817461431026459,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8578231930732727,0.4122770130634308,0.2903128266334533,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7961208820343018,0.3260617554187774,0.3117502629756927,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7137859463691711,0.231410801410675,1.0571025609970093,284.908447265625,284.95001220703125,298.815673828125,292.8408203125,297.8857421875,297.3058776855469,284.9110107421875,1.0,0.5540218353271484,0.5262672305107117,0.5262672305107117,1.0,1.0,-2.8592474460601807,1.097432255744934,1.7618151903152466,0.4499765336513519,0.8568663597106934,0.8568663597106934,0.0,140.78900146484375,146.0,52429.91015625,0.0,2089.024658203125,1.0,279.7574768066406,283.2735595703125,295.8662109375,299.267822265625,293.1499938964844,293.1499938964844,280.04998779296875,38734.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889840245246887,1.0,0.0,0.0,3.5618343353271484,3.5618579387664795,8.465268024338002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.177734375,0.0,1457.2403564453125,1895.4371337890625,0.0,3300.704833984375,0.8880960941314697,1.0,0.0,3.0,1.0,0.0
18180120,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8330955505371094,0.3759768605232239,0.3405503034591675,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8497211933135986,0.4007726609706878,0.3817461431026459,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8578231930732727,0.4122770130634308,0.2903128266334533,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7961208820343018,0.3260617554187774,0.3117502629756927,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7137859463691711,0.231410801410675,1.0571025609970093,284.908447265625,284.95001220703125,298.815673828125,292.8408203125,297.8857421875,297.3058776855469,284.9110107421875,1.0,0.5540218353271484,0.5262672305107117,0.5262672305107117,1.0,1.0,-2.8592474460601807,1.097432255744934,1.7618151903152466,0.4499765336513519,0.8568663597106934,0.8568663597106934,0.0,140.78900146484375,146.0,52429.91015625,0.0,2089.024658203125,1.0,279.7574768066406,283.2735595703125,295.8662109375,299.267822265625,293.1499938964844,293.1499938964844,280.04998779296875,38734.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889840245246887,1.0,0.0,0.0,3.5618343353271484,3.5618579387664795,8.465268024338002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.177734375,0.0,1457.2403564453125,1895.4371337890625,0.0,3300.704833984375,0.8880960941314697,1.0,0.0,3.0,1.0,0.0
18180180,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8337056636810303,0.3785687983036041,0.3426311612129211,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8506196737289429,0.4038349092006683,0.3844362497329712,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.857366144657135,0.4134064018726349,0.2909279763698578,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7964535355567932,0.3278680443763733,0.3133003711700439,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7133072018623352,0.2319332808256149,1.0589162111282349,285.0266418457031,284.95001220703125,298.88262939453125,292.8564453125,297.9122314453125,297.3088073730469,285.0254821777344,1.0,0.5556122660636902,0.5247507691383362,0.5247507691383362,1.0,1.0,-2.8697609901428223,1.099481463432312,1.7702795267105105,0.4496480822563171,0.9700319766998292,0.9700319766998292,0.0,141.9519805908203,134.0,52023.48046875,0.0,2112.282958984375,1.0,280.0418701171875,283.3968811035156,295.8335876464844,299.1435852050781,293.1499938964844,293.1499938964844,279.75,32581.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804622888565063,1.0,0.0,0.0,3.707913398742676,3.707937240600586,9.173866715173062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.912109375,0.0,1572.575439453125,1895.4371337890625,0.0,3220.912841796875,0.9159550070762634,1.0,0.0,3.0,1.0,0.0
18180240,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8337056636810303,0.3785687983036041,0.3426311612129211,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8506196737289429,0.4038349092006683,0.3844362497329712,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.857366144657135,0.4134064018726349,0.2909279763698578,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7964535355567932,0.3278680443763733,0.3133003711700439,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7133072018623352,0.2319332808256149,1.0589162111282349,285.0266418457031,284.95001220703125,298.88262939453125,292.8564453125,297.9122314453125,297.3088073730469,285.0254821777344,1.0,0.5556122660636902,0.5247507691383362,0.5247507691383362,1.0,1.0,-2.8697609901428223,1.099481463432312,1.7702795267105105,0.4496480822563171,0.9700319766998292,0.9700319766998292,0.0,141.9519805908203,134.0,52023.48046875,0.0,2112.282958984375,1.0,280.0418701171875,283.3968811035156,295.8335876464844,299.1435852050781,293.1499938964844,293.1499938964844,279.75,32581.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804622888565063,1.0,0.0,0.0,3.707913398742676,3.707937240600586,9.173866715173062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.912109375,0.0,1572.575439453125,1895.4371337890625,0.0,3220.912841796875,0.9159550070762634,1.0,0.0,3.0,1.0,0.0
18180300,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8369215726852417,0.3794434368610382,0.3436000347137451,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.854178786277771,0.4051060676574707,0.3857429623603821,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8603197336196899,0.4136482179164886,0.2912095189094543,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7996935844421387,0.3285622894763946,0.3140330612659454,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.715697169303894,0.2320651859045028,1.0596603155136108,284.8857116699219,284.95001220703125,298.91656494140625,292.8638916015625,297.92340087890625,297.30682373046875,284.8798522949219,1.0,0.5550312399864197,0.5239925384521484,0.5239925384521484,1.0,1.0,-2.874615430831909,1.1003111600875854,1.7743042707443235,0.4494730830192566,0.880039632320404,0.880039632320404,0.0,140.19461059570312,134.0,53064.234375,0.0,2111.821044921875,1.0,279.7960205078125,283.2334289550781,295.90399169921875,299.3814392089844,293.1499938964844,293.1499938964844,279.75,36365.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878117203712463,1.0,0.0,0.0,3.700451850891113,3.7004764080047607,9.13698215754266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.6416015625,0.0,1592.80224609375,1895.4371337890625,0.0,3289.73681640625,0.9147284626960754,1.0,0.0,3.0,1.0,0.0
18180360,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8406440615653992,0.3800963163375854,0.344118982553482,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8584016561508179,0.4061934053897857,0.386700689792633,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8638882040977478,0.4136634767055511,0.2911801040172577,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8035365343093872,0.3290906250476837,0.3144673109054565,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.718532919883728,0.2320639640092849,1.0593398809432983,284.8968811035156,284.95001220703125,298.9507751464844,292.87109375,297.9331359863281,297.30242919921875,284.89971923828125,1.0,0.5536642670631409,0.5232383608818054,0.5232383608818054,1.0,1.0,-2.876495122909546,1.0998729467391968,1.7766221761703491,0.4486751556396484,0.865581750869751,0.865581750869751,0.0,137.74365234375,122.0,52853.98828125,0.0,2102.958984375,1.0,279.757080078125,283.25048828125,295.902587890625,299.3356628417969,293.1499938964844,293.1499938964844,280.04998779296875,38691.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908714056015015,1.0,0.0,0.0,3.613189697265625,3.613213777542114,8.711136274541786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.6513671875,0.0,1512.537353515625,1895.4371337890625,0.0,3318.355712890625,0.8991618156433105,1.0,0.0,3.0,1.0,0.0
18180420,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8535423874855042,0.3826953768730163,0.3458270132541656,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.872445821762085,0.4093300104141235,0.3890722393989563,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8766993284225464,0.4148322343826294,0.2915323078632355,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8159588575363159,0.3309303224086761,0.3156670033931732,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7282167673110962,0.232643187046051,1.0596354007720947,285.0233154296875,284.95001220703125,299.02008056640625,292.8848571777344,297.96075439453125,297.30621337890625,285.0216369628906,1.0,0.5496461391448975,0.5217298865318298,0.5217298865318298,1.0,1.0,-2.8836116790771484,1.1004257202148438,1.7831858396530151,0.4476001262664795,0.9795417785644532,0.9795417785644532,0.0,129.930908203125,110.0,52340.72265625,0.0,2076.51025390625,1.0,280.0430603027344,283.3825378417969,295.861328125,299.1942749023437,293.1499938964844,293.1499938964844,279.75,32736.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822243213653564,1.0,0.0,0.0,3.748537063598633,3.748561382293701,9.375985428050626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.6767578125,0.0,1620.50634765625,1895.4371337890625,0.0,3237.42236328125,0.9249789118766784,1.0,0.0,3.0,1.0,0.0
18180480,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8535423874855042,0.3826953768730163,0.3458270132541656,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.872445821762085,0.4093300104141235,0.3890722393989563,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8766993284225464,0.4148322343826294,0.2915323078632355,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8159588575363159,0.3309303224086761,0.3156670033931732,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7282167673110962,0.232643187046051,1.0596354007720947,285.0233154296875,284.95001220703125,299.02008056640625,292.8848571777344,297.96075439453125,297.30621337890625,285.0216369628906,1.0,0.5496461391448975,0.5217298865318298,0.5217298865318298,1.0,1.0,-2.8836116790771484,1.1004257202148438,1.7831858396530151,0.4476001262664795,0.9795417785644532,0.9795417785644532,0.0,129.930908203125,110.0,52340.72265625,0.0,2076.51025390625,1.0,280.0430603027344,283.3825378417969,295.861328125,299.1942749023437,293.1499938964844,293.1499938964844,279.75,32736.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822243213653564,1.0,0.0,0.0,3.748537063598633,3.748561382293701,9.375985428050626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.6767578125,0.0,1620.50634765625,1895.4371337890625,0.0,3237.42236328125,0.9249789118766784,1.0,0.0,3.0,1.0,0.0
18180540,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8704301714897156,0.3842407763004303,0.3471563458442688,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8907510638237,0.4117869138717651,0.3912376165390014,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8936289548873901,0.4151645302772522,0.2916951775550842,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8310543298721313,0.3322102427482605,0.3166945576667785,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7407805323600769,0.2328530848026275,1.0594844818115234,284.89190673828125,284.95001220703125,299.09039306640625,292.89776611328125,297.9827575683594,297.3006591796875,284.89471435546875,1.0,0.544465184211731,0.520221471786499,0.520221471786499,1.0,1.0,-2.8890697956085205,1.1002216339111328,1.7888481616973877,0.4463527798652649,0.8709015250205994,0.8709015250205994,0.0,120.62261962890624,98.0,53152.0390625,0.0,2039.7850341796875,1.0,279.7566223144531,283.23516845703125,295.9277038574219,299.3803405761719,293.1499938964844,293.1499938964844,280.04998779296875,38833.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923323750495911,1.0,0.0,0.0,3.6489877700805664,3.649012327194214,8.884604767445126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.81884765625,0.0,1553.2401123046875,1895.4371337890625,0.0,3332.0126953125,0.9071316123008728,1.0,0.0,3.0,1.0,0.0
18180600,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8704301714897156,0.3842407763004303,0.3471563458442688,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8907510638237,0.4117869138717651,0.3912376165390014,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8936289548873901,0.4151645302772522,0.2916951775550842,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8310543298721313,0.3322102427482605,0.3166945576667785,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7407805323600769,0.2328530848026275,1.0594844818115234,284.89190673828125,284.95001220703125,299.09039306640625,292.89776611328125,297.9827575683594,297.3006591796875,284.89471435546875,1.0,0.544465184211731,0.520221471786499,0.520221471786499,1.0,1.0,-2.8890697956085205,1.1002216339111328,1.7888481616973877,0.4463527798652649,0.8709015250205994,0.8709015250205994,0.0,120.62261962890624,98.0,53152.0390625,0.0,2039.7850341796875,1.0,279.7566223144531,283.23516845703125,295.9277038574219,299.3803405761719,293.1499938964844,293.1499938964844,280.04998779296875,38833.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923323750495911,1.0,0.0,0.0,3.6489877700805664,3.649012327194214,8.884604767445126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.81884765625,0.0,1553.2401123046875,1895.4371337890625,0.0,3332.0126953125,0.9071316123008728,1.0,0.0,3.0,1.0,0.0
18180660,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8936529755592346,0.3868666887283325,0.348773330450058,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.915965497493744,0.4150367081165313,0.3935940861701965,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9175432920455932,0.4164167642593384,0.2920166254043579,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8513365983963013,0.3341135382652282,0.3178353309631347,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7582202553749084,0.2335082590579986,1.0595717430114746,285.023681640625,284.95001220703125,299.16168212890625,292.9098815917969,298.0115661621094,297.3053283691406,285.02215576171875,1.0,0.5385820269584656,0.5188454389572144,0.5188454389572144,1.0,1.0,-2.895699977874756,1.1007237434387207,1.7949763536453247,0.4453701674938202,0.9870337843894958,0.9870337843894958,0.0,109.8834457397461,86.0,52588.421875,0.0,1997.79248046875,1.0,280.04327392578125,283.37310791015625,295.885009765625,299.234130859375,293.1499938964844,293.1499938964844,279.75,32884.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833929300308228,1.0,0.0,0.0,3.776995658874512,3.7770204544067374,9.51888864619832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.296875,0.0,1654.97900390625,1895.4371337890625,0.0,3248.36865234375,0.9315235614776612,1.0,0.0,3.0,1.0,0.0
18180720,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8936529755592346,0.3868666887283325,0.348773330450058,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.915965497493744,0.4150367081165313,0.3935940861701965,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9175432920455932,0.4164167642593384,0.2920166254043579,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8513365983963013,0.3341135382652282,0.3178353309631347,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7582202553749084,0.2335082590579986,1.0595717430114746,285.023681640625,284.95001220703125,299.16168212890625,292.9098815917969,298.0115661621094,297.3053283691406,285.02215576171875,1.0,0.5385820269584656,0.5188454389572144,0.5188454389572144,1.0,1.0,-2.895699977874756,1.1007237434387207,1.7949763536453247,0.4453701674938202,0.9870337843894958,0.9870337843894958,0.0,109.8834457397461,86.0,52588.421875,0.0,1997.79248046875,1.0,280.04327392578125,283.37310791015625,295.885009765625,299.234130859375,293.1499938964844,293.1499938964844,279.75,32884.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833929300308228,1.0,0.0,0.0,3.776995658874512,3.7770204544067374,9.51888864619832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.296875,0.0,1654.97900390625,1895.4371337890625,0.0,3248.36865234375,0.9315235614776612,1.0,0.0,3.0,1.0,0.0
18180780,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.914462685585022,0.3880048394203186,0.3498366177082062,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9397315979003906,0.4169023036956787,0.3952856957912445,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9400767683982848,0.416743665933609,0.2922369539737701,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8696089386940002,0.335100382566452,0.3186589181423187,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7740642428398132,0.233733057975769,1.059783101081848,284.8721008300781,284.95001220703125,299.21356201171875,292.9181213378906,298.0282897949219,297.3021240234375,284.8743896484375,1.0,0.534153401851654,0.5178546905517578,0.5178546905517578,1.0,1.0,-2.9005279541015625,1.1010786294937134,1.7994492053985596,0.4448223412036896,0.8775432705879211,0.8775432705879211,0.0,101.90178680419922,86.0,53507.171875,0.0,1966.2794189453125,1.0,279.7691345214844,283.2065124511719,295.9582214355469,299.4510803222656,293.1499938964844,293.1499938964844,279.75,38548.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924820423126221,1.0,0.0,0.0,3.717652797698975,3.71767783164978,9.222123935614944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.1689453125,0.0,1629.1673583984375,1895.4371337890625,0.0,3333.411865234375,0.9210439324378968,1.0,0.0,3.0,1.0,0.0
18180840,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9234776496887208,0.3884000480175018,0.3500438630580902,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9490384459495544,0.4175803661346435,0.3957861065864563,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9488646984100342,0.4168109893798828,0.2921817600727081,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8771131038665771,0.3354357481002807,0.318846046924591,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7805401086807251,0.2337766289710998,1.0594046115875244,284.89013671875,284.95001220703125,299.2338562011719,292.9212646484375,298.0344543457031,297.3002624511719,284.8929138183594,1.0,0.5323244333267212,0.5174693465232849,0.5174693465232849,1.0,1.0,-2.9010825157165527,1.100656270980835,1.8004262447357178,0.4443160593509674,0.8767312169075012,0.8767312169075012,0.0,98.91175842285156,74.0,53417.97265625,0.0,1952.3983154296875,1.0,279.75640869140625,283.22314453125,295.9505615234375,299.4200134277344,293.1499938964844,293.1499938964844,280.04998779296875,38827.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933603167533875,1.0,0.0,0.0,3.67966103553772,3.6796858310699454,9.034599770529894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.53125,0.0,1587.7503662109375,1895.4371337890625,0.0,3341.618408203125,0.9139197468757628,1.0,0.0,3.0,1.0,0.0
18180900,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9423731565475464,0.389592170715332,0.3506158590316772,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9670372009277344,0.4191435575485229,0.3968169689178467,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9660595059394836,0.4173424243927002,0.2922011613845825,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8928540349006653,0.3363156318664551,0.3192791938781738,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7941126227378845,0.2340524792671203,1.059002161026001,285.0248107910156,284.95001220703125,299.270263671875,292.9266967773437,298.04833984375,297.3014831542969,285.0293273925781,1.0,0.5290256142616272,0.5167813301086426,0.5167813301086426,1.0,1.0,-2.903064250946045,1.1003257036209106,1.8027384281158447,0.4435418546199798,0.968306005001068,0.968306005001068,0.0,93.29107666015624,74.0,52624.51171875,0.0,1927.8201904296875,1.0,280.0027770996094,283.3710632324219,295.8945007324219,299.2117004394531,293.1499938964844,293.1499938964844,280.04998779296875,34182.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868536949157715,1.0,0.0,0.0,3.7246503829956055,3.724674940109253,9.256874022867124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.55712890625,0.0,1603.941650390625,1895.4371337890625,0.0,3280.771484375,0.9226084351539612,1.0,0.0,3.0,1.0,0.0
