time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180960,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9647321105003356,0.3910053074359894,0.3516030013561249,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9866062998771667,0.4209113121032715,0.3981781601905823,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9851154088974,0.4181109666824341,0.2925076782703399,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9133753776550292,0.3373701572418213,0.319977730512619,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8111922144889832,0.2344724535942077,1.0595054626464844,285.0256042480469,284.95001220703125,299.30682373046875,292.9319763183594,298.0638732910156,297.3052673339844,285.0242614746094,1.0,0.5258037447929382,0.5160918831825256,0.5160918831825256,1.0,1.0,-2.9076969623565674,1.1011050939559937,1.8065918684005733,0.4433161914348602,0.9953781962394714,0.9953781962394714,0.0,87.22953796386719,92.0,52821.9765625,0.0,1905.3150634765625,1.0,280.04327392578125,283.3651428222656,295.90692138671875,299.2710266113281,293.1499938964844,293.1499938964844,279.75,32968.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843965530395508,1.0,0.0,0.0,3.8026199340820312,3.802644968032837,9.6484848199907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.439453125,0.0,1686.056640625,1895.4371337890625,0.0,3257.768310546875,0.9374771118164062,1.0,0.0,3.0,1.0,0.0
18181020,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.965325891971588,0.3924524486064911,0.3532537519931793,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9876654744148254,0.4234902560710907,0.4008757174015045,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9848112463951112,0.418509691953659,0.2930254340171814,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.913972020149231,0.3386814892292022,0.3214495480060577,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8109492659568787,0.2347400188446045,1.0615675449371338,284.8910827636719,284.95001220703125,299.3805236816406,292.9421081542969,298.0870361328125,297.2998352050781,284.8938903808594,1.0,0.5283216834068298,0.5147130489349365,0.5147130489349365,1.0,1.0,-2.917795419692993,1.102981448173523,1.8148139715194704,0.4431096911430359,0.8855956196784973,0.8855956196784973,0.0,87.89305877685547,110.0,53749.42578125,0.0,1925.0447998046875,1.0,279.7561950683594,283.2123413085937,295.9719543457031,299.46044921875,293.1499938964844,293.1499938964844,280.04998779296875,38634.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944239020347595,1.0,0.0,0.0,3.71384072303772,3.713865756988525,9.203220656672784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.955078125,0.0,1625.4140625,1895.4371337890625,0.0,3351.553955078125,0.921387255191803,1.0,0.0,3.0,1.0,0.0
18181080,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.965325891971588,0.3924524486064911,0.3532537519931793,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9876654744148254,0.4234902560710907,0.4008757174015045,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9848112463951112,0.418509691953659,0.2930254340171814,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.913972020149231,0.3386814892292022,0.3214495480060577,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8109492659568787,0.2347400188446045,1.0615675449371338,284.8910827636719,284.95001220703125,299.3805236816406,292.9421081542969,298.0870361328125,297.2998352050781,284.8938903808594,1.0,0.5283216834068298,0.5147130489349365,0.5147130489349365,1.0,1.0,-2.917795419692993,1.102981448173523,1.8148139715194704,0.4431096911430359,0.8855956196784973,0.8855956196784973,0.0,87.89305877685547,110.0,53749.42578125,0.0,1925.0447998046875,1.0,279.7561950683594,283.2123413085937,295.9719543457031,299.46044921875,293.1499938964844,293.1499938964844,280.04998779296875,38634.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944239020347595,1.0,0.0,0.0,3.71384072303772,3.713865756988525,9.203220656672784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.955078125,0.0,1625.4140625,1895.4371337890625,0.0,3351.553955078125,0.921387255191803,1.0,0.0,3.0,1.0,0.0
18181140,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9424864053726196,0.3948622047901153,0.3553782701492309,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9685611724853516,0.4267727434635162,0.4039982259273529,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9636101722717284,0.4197157919406891,0.2938612997531891,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8926163911819458,0.3405111730098724,0.3232628107070923,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7920379042625427,0.2353240102529525,1.064900279045105,285.0346374511719,284.95001220703125,299.454833984375,292.9516906738281,298.1161499023437,297.30352783203125,285.03375244140625,1.0,0.5354084968566895,0.5133341550827026,0.5133341550827026,1.0,1.0,-2.931282997131348,1.1062699556350708,1.8250130414962769,0.44342240691185,1.0,1.0,0.0,95.8042221069336,128.0,53201.7109375,0.0,1986.7158203125,1.0,280.043701171875,283.3611145019531,295.9284973144531,299.3153381347656,293.1499938964844,293.1499938964844,279.75,33100.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858380913734436,1.0,0.0,0.0,3.8343193531036377,3.8343448638916016,9.810019037104212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.48828125,0.0,1725.27734375,1895.4371337890625,0.0,3271.26513671875,0.944529950618744,1.0,0.0,3.0,1.0,0.0
18181200,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9424864053726196,0.3948622047901153,0.3553782701492309,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9685611724853516,0.4267727434635162,0.4039982259273529,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9636101722717284,0.4197157919406891,0.2938612997531891,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8926163911819458,0.3405111730098724,0.3232628107070923,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7920379042625427,0.2353240102529525,1.064900279045105,285.0346374511719,284.95001220703125,299.454833984375,292.9516906738281,298.1161499023437,297.30352783203125,285.03375244140625,1.0,0.5354084968566895,0.5133341550827026,0.5133341550827026,1.0,1.0,-2.931282997131348,1.1062699556350708,1.8250130414962769,0.44342240691185,1.0,1.0,0.0,95.8042221069336,128.0,53201.7109375,0.0,1986.7158203125,1.0,280.043701171875,283.3611145019531,295.9284973144531,299.3153381347656,293.1499938964844,293.1499938964844,279.75,33100.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858380913734436,1.0,0.0,0.0,3.8343193531036377,3.8343448638916016,9.810019037104212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.48828125,0.0,1725.27734375,1895.4371337890625,0.0,3271.26513671875,0.944529950618744,1.0,0.0,3.0,1.0,0.0
18181260,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.908882975578308,0.3960199356079101,0.3572344779968261,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9368575811386108,0.4292164444923401,0.4070562124252319,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9295207262039183,0.4199428558349609,0.2946185171604156,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.864547610282898,0.3416348099708557,0.3250434994697571,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7664903998374939,0.2353901416063308,1.0683633089065552,284.8937683105469,284.95001220703125,299.5297241210937,292.9608154296875,298.1382751464844,297.2962646484375,284.8957214355469,1.0,0.545160710811615,0.5118110775947571,0.5118110775947571,1.0,1.0,-2.944411277770996,1.1091017723083496,1.8353095054626465,0.4435872137546539,0.9005151987075806,0.9005151987075806,0.0,108.41543579101562,146.0,54270.02734375,0.0,2071.923583984375,1.0,279.7569274902344,283.1987609863281,295.9928283691406,299.51287841796875,293.1499938964844,293.1499938964844,279.45001220703125,38113.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963739275932312,1.0,0.0,0.0,3.766281843185425,3.7663073539733887,9.464962431593448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.5986328125,0.0,1682.74755859375,1895.4371337890625,0.0,3369.7607421875,0.9326430559158324,1.0,0.0,3.0,1.0,0.0
18181320,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.908882975578308,0.3960199356079101,0.3572344779968261,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9368575811386108,0.4292164444923401,0.4070562124252319,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9295207262039183,0.4199428558349609,0.2946185171604156,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.864547610282898,0.3416348099708557,0.3250434994697571,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7664903998374939,0.2353901416063308,1.0683633089065552,284.8937683105469,284.95001220703125,299.5297241210937,292.9608154296875,298.1382751464844,297.2962646484375,284.8957214355469,1.0,0.545160710811615,0.5118110775947571,0.5118110775947571,1.0,1.0,-2.944411277770996,1.1091017723083496,1.8353095054626465,0.4435872137546539,0.9005151987075806,0.9005151987075806,0.0,108.41543579101562,146.0,54270.02734375,0.0,2071.923583984375,1.0,279.7569274902344,283.1987609863281,295.9928283691406,299.51287841796875,293.1499938964844,293.1499938964844,279.45001220703125,38113.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963739275932312,1.0,0.0,0.0,3.766281843185425,3.7663073539733887,9.464962431593448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.5986328125,0.0,1682.74755859375,1895.4371337890625,0.0,3369.7607421875,0.9326430559158324,1.0,0.0,3.0,1.0,0.0
18181380,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8784785866737366,0.3969365358352661,0.3585444986820221,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9033836722373962,0.4314052760601043,0.4096654653549194,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8955139517784119,0.4198723435401916,0.2949727773666382,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8376110196113586,0.3424727320671081,0.3264108896255493,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7419449687004089,0.2351572513580322,1.0701943635940552,284.8843688964844,284.95001220703125,299.6050720214844,292.9695739746094,298.1592712402344,297.2872009277344,284.8865661621094,1.0,0.5559900403022766,0.5102879405021667,0.5102879405021667,1.0,1.0,-2.953392267227173,1.11015784740448,1.8432345390319824,0.4427914023399353,0.8278140425682068,0.8278140425682068,0.0,123.9465103149414,164.0,54468.43359375,0.0,2165.4267578125,1.0,279.4584655761719,283.16650390625,295.9865417480469,299.5347595214844,293.1499938964844,293.1499938964844,279.75,41241.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027851819992064,1.0,0.0,0.0,3.5089240074157715,3.5089476108551025,8.215636739805632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.8173828125,0.0,1419.5054931640625,1895.4371337890625,0.0,3429.53271484375,0.8789834976196289,1.0,0.0,3.0,1.0,0.0
18181440,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8784785866737366,0.3969365358352661,0.3585444986820221,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9033836722373962,0.4314052760601043,0.4096654653549194,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8955139517784119,0.4198723435401916,0.2949727773666382,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8376110196113586,0.3424727320671081,0.3264108896255493,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7419449687004089,0.2351572513580322,1.0701943635940552,284.8843688964844,284.95001220703125,299.6050720214844,292.9695739746094,298.1592712402344,297.2872009277344,284.8865661621094,1.0,0.5559900403022766,0.5102879405021667,0.5102879405021667,1.0,1.0,-2.953392267227173,1.11015784740448,1.8432345390319824,0.4427914023399353,0.8278140425682068,0.8278140425682068,0.0,123.9465103149414,164.0,54468.43359375,0.0,2165.4267578125,1.0,279.4584655761719,283.16650390625,295.9865417480469,299.5347595214844,293.1499938964844,293.1499938964844,279.75,41241.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027851819992064,1.0,0.0,0.0,3.5089240074157715,3.5089476108551025,8.215636739805632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.8173828125,0.0,1419.5054931640625,1895.4371337890625,0.0,3429.53271484375,0.8789834976196289,1.0,0.0,3.0,1.0,0.0
18181500,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8660691976547241,0.3980182111263275,0.3595520853996277,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.890679121017456,0.432971328496933,0.4112371802330017,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.882213830947876,0.4203817844390869,0.2953777313232422,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8266327381134033,0.3432614803314209,0.3272931575775146,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7319600582122803,0.235290914773941,1.071679949760437,285.0144958496094,284.95001220703125,299.6429138183594,292.97381591796875,298.1736145019531,297.2887268066406,285.0176086425781,1.0,0.5617378354072571,0.5095263719558716,0.5095263719558716,1.0,1.0,-2.9598195552825928,1.1114919185638428,1.84832763671875,0.4426990449428558,0.9138283729553224,0.9138283729553224,0.0,131.93264770507812,164.0,53785.50390625,0.0,2216.893310546875,1.0,279.6982421875,283.3066711425781,295.9286804199219,299.3196105957031,293.1499938964844,293.1499938964844,279.75,34861.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948715925216675,1.0,0.0,0.0,3.5556318759918213,3.555654764175415,8.435811764684331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.97314453125,0.0,1422.3931884765625,1895.4371337890625,0.0,3355.73486328125,0.8856490850448608,1.0,0.0,3.0,1.0,0.0
18181560,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8555361032485962,0.3991871774196625,0.360898494720459,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8797001242637634,0.4346561133861542,0.4131072759628296,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.870754599571228,0.4210292994976043,0.2960377037525177,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8170254826545715,0.3441569805145263,0.3284209966659546,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7232757806777954,0.235519528388977,1.0740339756011963,285.0103454589844,284.95001220703125,299.6808166503906,292.9779968261719,298.1888732910156,297.2916259765625,285.00946044921875,1.0,0.5677415132522583,0.5087507367134094,0.5087507367134094,1.0,1.0,-2.968662738800049,1.1137984991073608,1.854864239692688,0.4430853724479675,0.9327386021614076,0.9327386021614076,0.0,139.9184112548828,182.0,54025.0625,0.0,2272.85302734375,1.0,279.741943359375,283.2978210449219,295.9433288574219,299.38006591796875,293.1499938964844,293.1499938964844,279.45001220703125,33360.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916217088699341,1.0,0.0,0.0,3.632435321807861,3.632458686828613,8.804183266875043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.4306640625,0.0,1494.063232421875,1895.4371337890625,0.0,3325.37060546875,0.8993865251541138,1.0,0.0,3.0,1.0,0.0
18181620,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8353754281997681,0.4001961946487427,0.3627395629882812,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8586897253990173,0.4370946884155273,0.416297972202301,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8489619493484497,0.4212454557418823,0.2968822419643402,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7970176935195923,0.3451785743236542,0.3302485346794128,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7051868438720703,0.2354276329278946,1.0774948596954346,284.9134521484375,284.95001220703125,299.75689697265625,292.9861755371094,298.2115478515625,297.2852478027344,284.9154968261719,1.0,0.5798568725585938,0.5071994066238403,0.5071994066238403,1.0,1.0,-2.982091426849365,1.1165775060653689,1.865513801574707,0.4431216716766357,0.8503420948982239,0.8503420948982239,0.0,157.33274841308594,170.0,54815.390625,0.0,2385.33740234375,1.0,279.4578552246094,283.1795349121094,296.0088195800781,299.5633239746094,293.1499938964844,293.1499938964844,279.75,38598.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001954197883606,1.0,0.0,0.0,3.5189924240112305,3.519015550613404,8.262851451945608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.25,0.0,1410.9857177734375,1895.4371337890625,0.0,3405.406005859375,0.8785838484764099,1.0,0.0,3.0,1.0,0.0
18181680,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8353754281997681,0.4001961946487427,0.3627395629882812,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8586897253990173,0.4370946884155273,0.416297972202301,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8489619493484497,0.4212454557418823,0.2968822419643402,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7970176935195923,0.3451785743236542,0.3302485346794128,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7051868438720703,0.2354276329278946,1.0774948596954346,284.9134521484375,284.95001220703125,299.75689697265625,292.9861755371094,298.2115478515625,297.2852478027344,284.9154968261719,1.0,0.5798568725585938,0.5071994066238403,0.5071994066238403,1.0,1.0,-2.982091426849365,1.1165775060653689,1.865513801574707,0.4431216716766357,0.8503420948982239,0.8503420948982239,0.0,157.33274841308594,170.0,54815.390625,0.0,2385.33740234375,1.0,279.4578552246094,283.1795349121094,296.0088195800781,299.5633239746094,293.1499938964844,293.1499938964844,279.75,38598.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001954197883606,1.0,0.0,0.0,3.5189924240112305,3.519015550613404,8.262851451945608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.25,0.0,1410.9857177734375,1895.4371337890625,0.0,3405.406005859375,0.8785838484764099,1.0,0.0,3.0,1.0,0.0
18181740,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8316230773925781,0.4021092355251312,0.364368587732315,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.855320394039154,0.4402040839195251,0.4191852509975433,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8444110751152039,0.4222125709056854,0.2975085973739624,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7930454015731812,0.3467082679271698,0.3316938877105713,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7007952332496643,0.2356741577386856,1.0788263082504272,285.0187072753906,284.95001220703125,299.8331604003906,292.9942321777344,298.2396240234375,297.2876892089844,285.0174865722656,1.0,0.5831859111785889,0.5056480765342712,0.5056480765342712,1.0,1.0,-2.9916117191314697,1.1176964044570925,1.8739153146743768,0.4422661960124969,0.9534798860549928,0.9534798860549928,0.0,162.12205505371094,158.0,54409.09375,0.0,2427.13037109375,1.0,279.7415466308594,283.291748046875,295.9727478027344,299.4346618652344,293.1499938964844,293.1499938964844,279.45001220703125,32681.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920962810516357,1.0,0.0,0.0,3.664714336395264,3.6647379398345934,8.961351909420046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.865234375,0.0,1524.67138671875,1895.4371337890625,0.0,3329.80615234375,0.9062652587890624,1.0,0.0,3.0,1.0,0.0
18181800,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8316230773925781,0.4021092355251312,0.364368587732315,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.855320394039154,0.4402040839195251,0.4191852509975433,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8444110751152039,0.4222125709056854,0.2975085973739624,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7930454015731812,0.3467082679271698,0.3316938877105713,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7007952332496643,0.2356741577386856,1.0788263082504272,285.0187072753906,284.95001220703125,299.8331604003906,292.9942321777344,298.2396240234375,297.2876892089844,285.0174865722656,1.0,0.5831859111785889,0.5056480765342712,0.5056480765342712,1.0,1.0,-2.9916117191314697,1.1176964044570925,1.8739153146743768,0.4422661960124969,0.9534798860549928,0.9534798860549928,0.0,162.12205505371094,158.0,54409.09375,0.0,2427.13037109375,1.0,279.7415466308594,283.291748046875,295.9727478027344,299.4346618652344,293.1499938964844,293.1499938964844,279.45001220703125,32681.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920962810516357,1.0,0.0,0.0,3.664714336395264,3.6647379398345934,8.961351909420046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.865234375,0.0,1524.67138671875,1895.4371337890625,0.0,3329.80615234375,0.9062652587890624,1.0,0.0,3.0,1.0,0.0
18181860,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8350896239280701,0.4029325246810913,0.36528280377388,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8599308133125305,0.442571759223938,0.421522706747055,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8475082516670227,0.4223239421844482,0.2976966798305511,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7967921495437622,0.3476440608501434,0.3326539099216461,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7033758163452148,0.2355370968580246,1.0783458948135376,284.90234375,284.95001220703125,299.9096069335937,293.002197265625,298.2613220214844,297.2806396484375,284.90447998046875,1.0,0.5821557641029358,0.5040386319160461,0.5040386319160461,1.0,1.0,-2.996333122253418,1.1166688203811646,1.879664182662964,0.4404445588588714,0.8562931418418884,0.8562931418418884,0.0,159.77352905273438,146.0,55140.08984375,0.0,2423.80810546875,1.0,279.4574890136719,283.1573486328125,296.0303649902344,299.61016845703125,293.1499938964844,293.1499938964844,279.75,38644.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017865657806396,1.0,0.0,0.0,3.56019926071167,3.560222864151001,8.457498097413918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.24951171875,0.0,1454.84033203125,1895.4371337890625,0.0,3420.232421875,0.8875625133514404,1.0,0.0,3.0,1.0,0.0
18181920,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8350896239280701,0.4029325246810913,0.36528280377388,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8599308133125305,0.442571759223938,0.421522706747055,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8475082516670227,0.4223239421844482,0.2976966798305511,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7967921495437622,0.3476440608501434,0.3326539099216461,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7033758163452148,0.2355370968580246,1.0783458948135376,284.90234375,284.95001220703125,299.9096069335937,293.002197265625,298.2613220214844,297.2806396484375,284.90447998046875,1.0,0.5821557641029358,0.5040386319160461,0.5040386319160461,1.0,1.0,-2.996333122253418,1.1166688203811646,1.879664182662964,0.4404445588588714,0.8562931418418884,0.8562931418418884,0.0,159.77352905273438,146.0,55140.08984375,0.0,2423.80810546875,1.0,279.4574890136719,283.1573486328125,296.0303649902344,299.61016845703125,293.1499938964844,293.1499938964844,279.75,38644.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017865657806396,1.0,0.0,0.0,3.56019926071167,3.560222864151001,8.457498097413918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.24951171875,0.0,1454.84033203125,1895.4371337890625,0.0,3420.232421875,0.8875625133514404,1.0,0.0,3.0,1.0,0.0
18181980,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8419436812400818,0.4044744968414306,0.3661366403102875,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8680258393287659,0.4451185464859009,0.4234382808208465,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8541834354400635,0.4231334626674652,0.2978832423686981,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8039102554321289,0.3488982915878296,0.3334081172943115,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7091004252433777,0.2357811778783798,1.0776808261871338,285.02020263671875,284.95001220703125,299.9708251953125,293.0085754394531,298.2839050292969,297.2833557128906,285.01885986328125,1.0,0.5794436931610107,0.5027509927749634,0.5027509927749634,1.0,1.0,-2.999986171722412,1.1157903671264648,1.884195804595948,0.4387724101543426,0.9536834955215454,0.9536834955215454,0.0,154.54331970214844,146.0,54538.43359375,0.0,2403.774169921875,1.0,279.73309326171875,283.2839050292969,295.97869873046875,299.4403686523437,293.1499938964844,293.1499938964844,279.75,32836.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937245607376099,1.0,0.0,0.0,3.67155122756958,3.671574831008911,8.994819609142723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.5966796875,0.0,1533.466796875,1895.4371337890625,0.0,3345.021484375,0.9079409241676332,1.0,0.0,3.0,1.0,0.0
18182040,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8442950248718262,0.4048639833927154,0.3664509057998657,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8707280158996582,0.4457753598690033,0.4240023791790008,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.856508731842041,0.4233585596084595,0.2980022132396698,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8063041567802429,0.3492330014705658,0.3336647450923919,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7110499143600464,0.2358666956424713,1.077749490737915,285.0133361816406,284.95001220703125,299.9861145019531,293.0101928710937,298.2896423339844,297.2842102050781,285.0122375488281,1.0,0.5786331295967102,0.5024291276931763,0.5024291276931763,1.0,1.0,-3.0015764236450195,1.1158461570739746,1.885730266571045,0.4385037422180176,0.9580439925193788,0.9580439925193788,0.0,152.8622589111328,134.0,54612.19140625,0.0,2398.08203125,1.0,279.7418212890625,283.2771301269531,295.9879455566406,299.465087890625,293.1499938964844,293.1499938964844,279.45001220703125,32924.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934292793273926,1.0,0.0,0.0,3.693660736083984,3.693684577941896,9.103476372729348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.001953125,0.0,1559.0032958984375,1895.4371337890625,0.0,3342.262939453125,0.9129521250724792,1.0,0.0,3.0,1.0,0.0
18182100,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8504222631454468,0.4053903222084045,0.3670225441455841,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8778201937675476,0.4471012353897095,0.4252692461013794,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8626265525817871,0.4235626757144928,0.2981800734996795,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.812364935874939,0.3498181402683258,0.3341964781284332,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7159869074821472,0.2359123528003692,1.0776125192642212,284.8773498535156,284.95001220703125,300.0243835449219,293.01422119140625,298.3014221191406,297.2823791503906,284.8730163574219,1.0,0.5763620734214783,0.501624345779419,0.501624345779419,1.0,1.0,-3.004480361938477,1.1155297756195068,1.8889507055282595,0.4376711249351501,0.8672133684158325,0.8672133684158325,0.0,148.49142456054688,134.0,55569.1953125,0.0,2381.0009765625,1.0,279.4965209960937,283.1207275390625,296.0506591796875,299.692138671875,293.1499938964844,293.1499938964844,279.45001220703125,37030.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002031683921814,1.0,0.0,0.0,3.672827005386353,3.672851324081421,9.001071816783224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.60546875,0.0,1566.46875,1895.4371337890625,0.0,3405.47802734375,0.9088915586471558,1.0,0.0,3.0,1.0,0.0
18182160,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8565682768821716,0.405728131532669,0.3671664595603943,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8850248456001282,0.4482729434967041,0.4262086153030395,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8688135147094727,0.423582375049591,0.2980805039405823,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8182379007339478,0.3502639532089233,0.3344602286815643,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7207576632499695,0.2358487546443939,1.076590895652771,284.8984375,284.95001220703125,300.0626220703125,293.0182800292969,298.3119506835937,297.2784729003906,284.9007873535156,1.0,0.5737125277519226,0.5009125471115112,0.5009125471115112,1.0,1.0,-3.004754543304444,1.1142834424972534,1.8904709815979004,0.436464786529541,0.8586774468421936,0.8586774468421936,0.0,144.04905700683594,122.0,55307.2734375,0.0,2358.738037109375,1.0,279.45751953125,283.1448059082031,296.0441589355469,299.6351318359375,293.1499938964844,293.1499938964844,279.75,38839.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025962352752686,1.0,0.0,0.0,3.582749128341675,3.582773208618164,8.564975360059179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.20458984375,0.0,1480.4820556640625,1895.4371337890625,0.0,3427.773193359375,0.8926964402198792,1.0,0.0,3.0,1.0,0.0
18182220,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8737231492996216,0.4076915979385376,0.3682284653186798,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9042254686355592,0.4516133964061737,0.4286724925041199,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8859622478485107,0.4247275590896606,0.2983578741550445,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8335739970207214,0.3519484996795654,0.3354185819625854,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7333706021308899,0.2362914979457855,1.0758347511291504,285.013671875,284.95001220703125,300.1390075683594,293.0265808105469,298.3409118652344,297.2831420898437,285.0126647949219,1.0,0.568010687828064,0.4994888305664062,0.4994888305664062,1.0,1.0,-3.009561777114868,1.1135774850845337,1.8959842920303345,0.4347194731235504,0.9623488783836364,0.9623488783836364,0.0,133.50238037109375,110.0,54753.26953125,0.0,2313.36279296875,1.0,279.7419738769531,283.2688293457031,296.00274658203125,299.4886474609375,293.1499938964844,293.1499938964844,279.45001220703125,33020.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939077258110046,1.0,0.0,0.0,3.711967468261719,3.711991548538208,9.193938694807002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.0966796875,0.0,1580.53857421875,1895.4371337890625,0.0,3346.732421875,0.9171589016914368,1.0,0.0,3.0,1.0,0.0
18182280,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8737231492996216,0.4076915979385376,0.3682284653186798,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9042254686355592,0.4516133964061737,0.4286724925041199,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8859622478485107,0.4247275590896606,0.2983578741550445,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8335739970207214,0.3519484996795654,0.3354185819625854,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7333706021308899,0.2362914979457855,1.0758347511291504,285.013671875,284.95001220703125,300.1390075683594,293.0265808105469,298.3409118652344,297.2831420898437,285.0126647949219,1.0,0.568010687828064,0.4994888305664062,0.4994888305664062,1.0,1.0,-3.009561777114868,1.1135774850845337,1.8959842920303345,0.4347194731235504,0.9623488783836364,0.9623488783836364,0.0,133.50238037109375,110.0,54753.26953125,0.0,2313.36279296875,1.0,279.7419738769531,283.2688293457031,296.00274658203125,299.4886474609375,293.1499938964844,293.1499938964844,279.45001220703125,33020.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939077258110046,1.0,0.0,0.0,3.711967468261719,3.711991548538208,9.193938694807002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.0966796875,0.0,1580.53857421875,1895.4371337890625,0.0,3346.732421875,0.9171589016914368,1.0,0.0,3.0,1.0,0.0
18182340,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8939810395240784,0.4085400104522705,0.3688686490058899,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9286922216415404,0.4542091786861419,0.4309029877185821,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9062523245811462,0.4250288307666778,0.2984392046928406,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8516778945922852,0.3530449867248535,0.3362056910991668,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7483024597167969,0.2363616377115249,1.0747298002243042,284.8978271484375,284.95001220703125,300.2152404785156,293.0351867675781,298.3633728027344,297.27801513671875,284.9001159667969,1.0,0.5618625283241272,0.4980651438236236,0.4980651438236236,1.0,1.0,-3.012736558914185,1.112155199050903,1.9005813598632808,0.4328104555606842,0.8622775077819824,0.8622775077819824,0.0,122.6733627319336,98.0,55467.203125,0.0,2263.452880859375,1.0,279.4571838378906,283.13525390625,296.0603942871094,299.6607360839844,293.1499938964844,293.1499938964844,279.75,38841.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902948558330536,1.0,0.0,0.0,3.6020779609680176,3.602102041244507,8.657639796183503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.4384765625,0.0,1501.482421875,1895.4371337890625,0.0,3431.053955078125,0.8969835638999939,1.0,0.0,3.0,1.0,0.0
18182400,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8939810395240784,0.4085400104522705,0.3688686490058899,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9286922216415404,0.4542091786861419,0.4309029877185821,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9062523245811462,0.4250288307666778,0.2984392046928406,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8516778945922852,0.3530449867248535,0.3362056910991668,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7483024597167969,0.2363616377115249,1.0747298002243042,284.8978271484375,284.95001220703125,300.2152404785156,293.0351867675781,298.3633728027344,297.27801513671875,284.9001159667969,1.0,0.5618625283241272,0.4980651438236236,0.4980651438236236,1.0,1.0,-3.012736558914185,1.112155199050903,1.9005813598632808,0.4328104555606842,0.8622775077819824,0.8622775077819824,0.0,122.6733627319336,98.0,55467.203125,0.0,2263.452880859375,1.0,279.4571838378906,283.13525390625,296.0603942871094,299.6607360839844,293.1499938964844,293.1499938964844,279.75,38841.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902948558330536,1.0,0.0,0.0,3.6020779609680176,3.602102041244507,8.657639796183503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.4384765625,0.0,1501.482421875,1895.4371337890625,0.0,3431.053955078125,0.8969835638999939,1.0,0.0,3.0,1.0,0.0
18182460,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9218108057975768,0.4104778468608856,0.3698565363883972,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9597280025482178,0.4576405584812164,0.4334011673927307,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9354320764541626,0.4262369871139526,0.2987233102321625,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8759718537330627,0.3547817170619964,0.3371653258800506,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7684952616691589,0.2368711829185485,1.074065327644348,285.0160522460937,284.95001220703125,300.29119873046875,293.044189453125,298.3922119140625,297.2830505371094,285.0144348144531,1.0,0.5554510951042175,0.4966873824596405,0.4966873824596405,1.0,1.0,-3.01761531829834,1.1115187406539917,1.906096577644348,0.4311021268367767,0.9684429168701172,0.9684429168701172,0.0,111.01009368896484,86.0,54903.171875,0.0,2212.17626953125,1.0,279.7429504394531,283.2618103027344,296.01922607421875,299.5144958496094,293.1499938964844,293.1499938964844,279.45001220703125,32966.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941236734390259,1.0,0.0,0.0,3.731370687484741,3.7313950061798096,9.290307616538484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.4912109375,0.0,1602.39501953125,1895.4371337890625,0.0,3348.749267578125,0.9212449193000792,1.0,0.0,3.0,1.0,0.0
18182520,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9218108057975768,0.4104778468608856,0.3698565363883972,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9597280025482178,0.4576405584812164,0.4334011673927307,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9354320764541626,0.4262369871139526,0.2987233102321625,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8759718537330627,0.3547817170619964,0.3371653258800506,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7684952616691589,0.2368711829185485,1.074065327644348,285.0160522460937,284.95001220703125,300.29119873046875,293.044189453125,298.3922119140625,297.2830505371094,285.0144348144531,1.0,0.5554510951042175,0.4966873824596405,0.4966873824596405,1.0,1.0,-3.01761531829834,1.1115187406539917,1.906096577644348,0.4311021268367767,0.9684429168701172,0.9684429168701172,0.0,111.01009368896484,86.0,54903.171875,0.0,2212.17626953125,1.0,279.7429504394531,283.2618103027344,296.01922607421875,299.5144958496094,293.1499938964844,293.1499938964844,279.45001220703125,32966.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941236734390259,1.0,0.0,0.0,3.731370687484741,3.7313950061798096,9.290307616538484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.4912109375,0.0,1602.39501953125,1895.4371337890625,0.0,3348.749267578125,0.9212449193000792,1.0,0.0,3.0,1.0,0.0
18182580,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9564774632453918,0.4112634658813476,0.3704369068145752,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9901249408721924,0.4602926671504974,0.4356758296489715,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9685256481170654,0.4265751540660858,0.2988231778144836,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9059392213821412,0.3559053242206573,0.337965577840805,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7937003970146179,0.236987754702568,1.0730940103530884,284.8966979980469,284.95001220703125,300.3668518066406,293.0537109375,298.4143371582031,297.27801513671875,284.8990478515625,1.0,0.5488875508308411,0.4953095912933349,0.4953095912933349,1.0,1.0,-3.020970106124878,1.1102166175842283,1.910753607749939,0.429263561964035,0.866383969783783,0.866383969783783,0.0,99.56158447265624,104.0,55643.6953125,0.0,2159.145263671875,1.0,279.45703125,283.1253662109375,296.0789794921875,299.6900634765625,293.1499938964844,293.1499938964844,279.75,38806.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032192230224608,1.0,0.0,0.0,3.623042106628418,3.6230664253234863,8.758708531786397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.76171875,0.0,1524.2294921875,1895.4371337890625,0.0,3433.573486328125,0.9015741944313048,1.0,0.0,3.0,1.0,0.0
18182640,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9564774632453918,0.4112634658813476,0.3704369068145752,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9901249408721924,0.4602926671504974,0.4356758296489715,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9685256481170654,0.4265751540660858,0.2988231778144836,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9059392213821412,0.3559053242206573,0.337965577840805,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7937003970146179,0.236987754702568,1.0730940103530884,284.8966979980469,284.95001220703125,300.3668518066406,293.0537109375,298.4143371582031,297.27801513671875,284.8990478515625,1.0,0.5488875508308411,0.4953095912933349,0.4953095912933349,1.0,1.0,-3.020970106124878,1.1102166175842283,1.910753607749939,0.429263561964035,0.866383969783783,0.866383969783783,0.0,99.56158447265624,104.0,55643.6953125,0.0,2159.145263671875,1.0,279.45703125,283.1253662109375,296.0789794921875,299.6900634765625,293.1499938964844,293.1499938964844,279.75,38806.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032192230224608,1.0,0.0,0.0,3.623042106628418,3.6230664253234863,8.758708531786397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.76171875,0.0,1524.2294921875,1895.4371337890625,0.0,3433.573486328125,0.9015741944313048,1.0,0.0,3.0,1.0,0.0
18182700,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9601749777793884,0.4120991826057434,0.3708696961402893,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9934169054031372,0.4619443714618683,0.4369658231735229,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9717639088630676,0.4270899593830108,0.2989738881587982,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9096874594688416,0.3567045629024505,0.3385064899921417,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7964133024215698,0.237193301320076,1.0732741355895996,285.0242614746094,284.95001220703125,300.4045104980469,293.0586853027344,298.4278259277344,297.27935791015625,285.0278625488281,1.0,0.5493030548095703,0.4946207106113434,0.4946207106113434,1.0,1.0,-3.024078130722046,1.1101632118225098,1.9139147996902464,0.4284373521804809,0.9543828368186952,0.9543828368186952,0.0,98.61656951904295,104.0,54890.30859375,0.0,2159.752685546875,1.0,279.7015380859375,283.2656555175781,296.0257568359375,299.48394775390625,293.1499938964844,293.1499938964844,279.75,34048.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968022465705872,1.0,0.0,0.0,3.672896385192871,3.672920227050781,9.001411740428011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.576171875,0.0,1544.1004638671875,1895.4371337890625,0.0,3373.758544921875,0.9109073877334596,1.0,0.0,3.0,1.0,0.0
18182760,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9574607610702516,0.4130996763706207,0.3717910647392273,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9917232394218444,0.4637580811977386,0.4386827647686004,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9689662456512452,0.4277867376804352,0.2994644343852997,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9070727825164796,0.3576393127441406,0.339402824640274,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7939156889915466,0.2375037223100662,1.07475745677948,285.0207214355469,284.95001220703125,300.4420471191406,293.0638122558594,298.44256591796875,297.2826538085937,285.0194396972656,1.0,0.5512454509735107,0.4939257204532623,0.4939257204532623,1.0,1.0,-3.030696153640747,1.1115247011184692,1.919171571731568,0.428320050239563,0.9774197340011596,0.9774197340011596,0.0,100.0261001586914,122.0,55130.68359375,0.0,2178.71484375,1.0,279.7428894042969,283.2568054199219,296.0393371582031,299.5467834472656,293.1499938964844,293.1499938964844,279.45001220703125,32914.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944786190986633,1.0,0.0,0.0,3.751867055892944,3.751891613006592,9.392651350026426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.0205078125,0.0,1625.7470703125,1895.4371337890625,0.0,3352.064697265625,0.9259602427482604,1.0,0.0,3.0,1.0,0.0
