time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182820,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9341571927070618,0.4136422872543335,0.3729381263256073,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.974143087863922,0.4663304090499878,0.4416972994804382,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9463579058647156,0.428014874458313,0.3000902831554413,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8870664238929749,0.358650803565979,0.3409102857112884,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7759878635406494,0.2375110983848571,1.0771528482437134,284.89825439453125,284.95001220703125,300.5167541503906,293.0746765136719,298.46343994140625,297.2761535644531,284.9007263183594,1.0,0.5580636858940125,0.492535799741745,0.492535799741745,1.0,1.0,-3.0411503314971924,1.113060712814331,1.928089618682861,0.4277069270610809,0.8760066628456116,0.8760066628456116,0.0,108.60002136230467,140.0,56033.91796875,0.0,2241.750244140625,1.0,279.45660400390625,283.11456298828125,296.10235595703125,299.7350769042969,293.1499938964844,293.1499938964844,279.75,38553.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039965867996216,1.0,0.0,0.0,3.6586802005767822,3.6587047576904297,8.931866091188567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.1796875,0.0,1561.9974365234375,1895.4371337890625,0.0,3440.8095703125,0.9091589450836182,1.0,0.0,3.0,1.0,0.0
18182880,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9341571927070618,0.4136422872543335,0.3729381263256073,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.974143087863922,0.4663304090499878,0.4416972994804382,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9463579058647156,0.428014874458313,0.3000902831554413,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8870664238929749,0.358650803565979,0.3409102857112884,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7759878635406494,0.2375110983848571,1.0771528482437134,284.89825439453125,284.95001220703125,300.5167541503906,293.0746765136719,298.46343994140625,297.2761535644531,284.9007263183594,1.0,0.5580636858940125,0.492535799741745,0.492535799741745,1.0,1.0,-3.0411503314971924,1.113060712814331,1.928089618682861,0.4277069270610809,0.8760066628456116,0.8760066628456116,0.0,108.60002136230467,140.0,56033.91796875,0.0,2241.750244140625,1.0,279.45660400390625,283.11456298828125,296.10235595703125,299.7350769042969,293.1499938964844,293.1499938964844,279.75,38553.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039965867996216,1.0,0.0,0.0,3.6586802005767822,3.6587047576904297,8.931866091188567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.1796875,0.0,1561.9974365234375,1895.4371337890625,0.0,3440.8095703125,0.9091589450836182,1.0,0.0,3.0,1.0,0.0
18182940,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.90524023771286,0.4151716530323028,0.3744542598724365,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9479379057884216,0.4696524441242218,0.4450357854366302,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9162999391555786,0.4290474057197571,0.3009513318538666,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8629763722419739,0.3602005839347839,0.342644453048706,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7546676993370056,0.23782779276371,1.08018696308136,285.026611328125,284.95001220703125,300.5909118652344,293.0863342285156,298.48992919921875,297.27880859375,285.0252685546875,1.0,0.5673788785934448,0.4911458492279053,0.4911458492279053,1.0,1.0,-3.0537450313568115,1.1154580116271973,1.9382869005203247,0.4272665083408355,0.9927622079849244,0.9927622079849244,0.0,121.0512924194336,158.0,55550.3515625,0.0,2329.315673828125,1.0,279.74334716796875,283.2494201660156,296.0643005371094,299.5973815917969,293.1499938964844,293.1499938964844,279.45001220703125,32844.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957669734954834,1.0,0.0,0.0,3.7890021800994873,3.789026975631714,9.579503057466354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.4423828125,0.0,1668.871826171875,1895.4371337890625,0.0,3364.09521484375,0.9342220425605774,1.0,0.0,3.0,1.0,0.0
18183000,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.90524023771286,0.4151716530323028,0.3744542598724365,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9479379057884216,0.4696524441242218,0.4450357854366302,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9162999391555786,0.4290474057197571,0.3009513318538666,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8629763722419739,0.3602005839347839,0.342644453048706,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7546676993370056,0.23782779276371,1.08018696308136,285.026611328125,284.95001220703125,300.5909118652344,293.0863342285156,298.48992919921875,297.27880859375,285.0252685546875,1.0,0.5673788785934448,0.4911458492279053,0.4911458492279053,1.0,1.0,-3.0537450313568115,1.1154580116271973,1.9382869005203247,0.4272665083408355,0.9927622079849244,0.9927622079849244,0.0,121.0512924194336,158.0,55550.3515625,0.0,2329.315673828125,1.0,279.74334716796875,283.2494201660156,296.0643005371094,299.5973815917969,293.1499938964844,293.1499938964844,279.45001220703125,32844.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957669734954834,1.0,0.0,0.0,3.7890021800994873,3.789026975631714,9.579503057466354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.4423828125,0.0,1668.871826171875,1895.4371337890625,0.0,3364.09521484375,0.9342220425605774,1.0,0.0,3.0,1.0,0.0
18183060,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8784456849098206,0.4154030084609985,0.3755894601345062,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9179294109344482,0.4720593094825744,0.4481743276119232,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8881213068962097,0.4290920495986938,0.3016540110111236,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8393599390983582,0.3610180616378784,0.3442442417144775,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7339856028556824,0.2376300543546676,1.0829509496688845,284.8955993652344,284.95001220703125,300.66436767578125,293.0989685058594,298.5086975097656,297.2707214355469,284.89801025390625,1.0,0.5780336260795593,0.4895778596401214,0.4895778596401214,1.0,1.0,-3.064982414245605,1.116898775100708,1.9480836391448968,0.4263856709003448,0.8872018456459045,0.8872018456459045,0.0,136.43858337402344,176.0,56534.875,0.0,2430.39990234375,1.0,279.4562683105469,283.0982360839844,296.1285400390625,299.7920837402344,293.1499938964844,293.1499938964844,279.75,38359.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905655801296234,1.0,0.0,0.0,3.70757794380188,3.7076029777526855,9.172207455776516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.103515625,0.0,1616.1060791015625,1895.4371337890625,0.0,3456.244873046875,0.9198181629180908,1.0,0.0,3.0,1.0,0.0
18183120,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8784456849098206,0.4154030084609985,0.3755894601345062,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9179294109344482,0.4720593094825744,0.4481743276119232,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8881213068962097,0.4290920495986938,0.3016540110111236,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8393599390983582,0.3610180616378784,0.3442442417144775,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7339856028556824,0.2376300543546676,1.0829509496688845,284.8955993652344,284.95001220703125,300.66436767578125,293.0989685058594,298.5086975097656,297.2707214355469,284.89801025390625,1.0,0.5780336260795593,0.4895778596401214,0.4895778596401214,1.0,1.0,-3.064982414245605,1.116898775100708,1.9480836391448968,0.4263856709003448,0.8872018456459045,0.8872018456459045,0.0,136.43858337402344,176.0,56534.875,0.0,2430.39990234375,1.0,279.4562683105469,283.0982360839844,296.1285400390625,299.7920837402344,293.1499938964844,293.1499938964844,279.75,38359.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905655801296234,1.0,0.0,0.0,3.70757794380188,3.7076029777526855,9.172207455776516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.103515625,0.0,1616.1060791015625,1895.4371337890625,0.0,3456.244873046875,0.9198181629180908,1.0,0.0,3.0,1.0,0.0
18183180,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8583299517631531,0.4165222942829132,0.3767695128917694,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8963756561279297,0.4748656451702118,0.4510769844055176,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8672860264778137,0.4298646748065948,0.3023701906204223,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8217260241508484,0.362233966588974,0.3457202911376953,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.718159556388855,0.2377460598945617,1.0853912830352783,285.0329284667969,284.95001220703125,300.7284240722656,293.1109313964844,298.5302734375,297.27197265625,285.03173828125,1.0,0.5879086852073669,0.4881980419158935,0.4881980419158935,1.0,1.0,-3.075451135635376,1.118378520011902,1.957072615623474,0.4254755675792694,1.0,1.0,0.0,150.89068603515625,176.0,55935.75390625,0.0,2525.851318359375,1.0,279.7396545410156,283.2435302734375,296.08453369140625,299.6357116699219,293.1499938964844,293.1499938964844,279.75,32944.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976114988327026,1.0,0.0,0.0,3.81683349609375,3.816858768463135,9.720748721520067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.35546875,0.0,1702.91650390625,1895.4371337890625,0.0,3381.3095703125,0.940712869167328,1.0,0.0,3.0,1.0,0.0
18183240,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8559688329696655,0.4166781604290008,0.3770004510879516,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8939106464385986,0.4752582013607025,0.4515327513217926,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8648198246955872,0.429982841014862,0.3025167882442474,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.819592297077179,0.3624100685119629,0.3459693193435669,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7161850929260254,0.2377719134092331,1.0858821868896484,285.029541015625,284.95001220703125,300.7370910644531,293.1126403808594,298.53326416015625,297.27227783203125,285.0284729003906,1.0,0.5893030762672424,0.48800989985466,0.48800989985466,1.0,1.0,-3.0773425102233887,1.1187646389007568,1.9585777521133425,0.4254472255706787,1.0,1.0,0.0,152.86373901367188,194.0,55990.5625,0.0,2539.81298828125,1.0,279.74365234375,283.23974609375,296.091064453125,299.6522216796875,293.1499938964844,293.1499938964844,279.45001220703125,33045.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975210189819336,1.0,0.0,0.0,3.829401969909668,3.8294272422790527,9.784873782336945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.0146484375,0.0,1718.8768310546875,1895.4371337890625,0.0,3380.4658203125,0.943448841571808,1.0,0.0,3.0,1.0,0.0
18183300,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8462164402008057,0.4168405830860138,0.377764493227005,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8836736679077148,0.4765352308750152,0.4532940089702606,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8546737432479858,0.430090844631195,0.3030201494693756,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8105209469795227,0.3628635108470917,0.346906840801239,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7075835466384888,0.2376897633075714,1.087653875350952,284.8889465332031,284.95001220703125,300.7731628417969,293.11993408203125,298.5430603027344,297.2694702148437,284.8837585449219,1.0,0.5951270461082458,0.4872258901596069,0.4872258901596069,1.0,1.0,-3.0842463970184326,1.1199636459350586,1.964282751083374,0.4252013266086578,0.9168124794960022,0.9168124794960022,0.0,161.4060516357422,194.0,57150.53515625,0.0,2597.965576171875,1.0,279.4941711425781,283.07550048828125,296.1575927734375,299.89141845703125,293.1499938964844,293.1499938964844,279.45001220703125,36153.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044753313064576,1.0,0.0,0.0,3.825333595275879,3.825359344482422,9.76409296526981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.603515625,0.0,1738.325927734375,1895.4371337890625,0.0,3445.264404296875,0.9429906606674194,1.0,0.0,3.0,1.0,0.0
18183360,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8363823294639587,0.4166912734508514,0.3780307471752167,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8733293414115906,0.477565199136734,0.4546704292297363,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8445397615432739,0.4299227595329284,0.3032136261463165,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8007429242134094,0.3631013929843902,0.3475397229194641,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6984032392501831,0.2374371290206909,1.0884383916854858,284.8937072753906,284.95001220703125,300.8089904785156,293.12750244140625,298.55078125,297.2637023925781,284.8959350585937,1.0,0.6008448600769043,0.4864339530467987,0.4864339530467987,1.0,1.0,-3.0881617069244385,1.119926929473877,1.9682347774505613,0.4243634045124054,0.8982465267181396,0.8982465267181396,0.0,170.517822265625,182.0,57028.19921875,0.0,2653.543212890625,1.0,279.4564819335937,283.083251953125,296.15655517578125,299.8504638671875,293.1499938964844,293.1499938964844,279.75,38190.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072553515434264,1.0,0.0,0.0,3.75567364692688,3.7556989192962646,9.411718906449096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.990234375,0.0,1670.80615234375,1895.4371337890625,0.0,3471.11474609375,0.9304243922233582,1.0,0.0,3.0,1.0,0.0
18183420,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8324077129364014,0.4178072214126587,0.3788381814956665,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8700475692749023,0.4807150959968567,0.4575037658214569,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8403130173683167,0.4307588338851928,0.3036841750144958,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7969012260437012,0.3644174039363861,0.3487151563167572,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6941646337509155,0.2374973893165588,1.0887328386306765,285.03076171875,284.95001220703125,300.8800048828125,293.1437072753906,298.5741271972656,297.2652587890625,285.0303039550781,1.0,0.6036502718925476,0.4848500788211822,0.4848500788211822,1.0,1.0,-3.09486985206604,1.1193830966949463,1.9754867553710933,0.4223390221595764,1.0,1.0,0.0,175.15292358398438,170.0,56330.1015625,0.0,2691.142822265625,1.0,279.7433776855469,283.23095703125,296.1213684082031,299.7062683105469,293.1499938964844,293.1499938964844,279.45001220703125,33611.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898983895778656,1.0,0.0,0.0,3.860646963119507,3.86067271232605,9.9451983714971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.0869140625,0.0,1761.4912109375,1895.4371337890625,0.0,3394.110595703125,0.9507736563682556,1.0,0.0,3.0,1.0,0.0
18183480,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8324077129364014,0.4178072214126587,0.3788381814956665,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8700475692749023,0.4807150959968567,0.4575037658214569,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8403130173683167,0.4307588338851928,0.3036841750144958,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7969012260437012,0.3644174039363861,0.3487151563167572,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6941646337509155,0.2374973893165588,1.0887328386306765,285.03076171875,284.95001220703125,300.8800048828125,293.1437072753906,298.5741271972656,297.2652587890625,285.0303039550781,1.0,0.6036502718925476,0.4848500788211822,0.4848500788211822,1.0,1.0,-3.09486985206604,1.1193830966949463,1.9754867553710933,0.4223390221595764,1.0,1.0,0.0,175.15292358398438,170.0,56330.1015625,0.0,2691.142822265625,1.0,279.7433776855469,283.23095703125,296.1213684082031,299.7062683105469,293.1499938964844,293.1499938964844,279.45001220703125,33611.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898983895778656,1.0,0.0,0.0,3.860646963119507,3.86067271232605,9.9451983714971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.0869140625,0.0,1761.4912109375,1895.4371337890625,0.0,3394.110595703125,0.9507736563682556,1.0,0.0,3.0,1.0,0.0
18183540,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8354291319847107,0.4177547097206116,0.3790534138679504,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8748228549957275,0.4830826818943023,0.4598862826824188,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8433828353881836,0.4307743012905121,0.3038305342197418,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.800554633140564,0.3651544749736786,0.3495129942893982,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6966561675071716,0.237228512763977,1.087671399116516,284.8909606933594,284.95001220703125,300.95001220703125,293.16131591796875,298.5911865234375,297.2582092285156,284.8927307128906,1.0,0.6022797226905823,0.4832661747932434,0.4832661747932434,1.0,1.0,-3.097862958908081,1.1172946691513062,1.980568289756775,0.4197427332401275,0.9030545353889464,0.9030545353889464,0.0,172.493896484375,158.0,57295.23046875,0.0,2682.986572265625,1.0,279.4566345214844,283.0717163085937,296.1869201660156,299.8988647460937,293.1499938964844,293.1499938964844,279.1499938964844,38307.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90803200006485,1.0,0.0,0.0,3.785798072814941,3.785823822021485,9.56330836743291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.0615234375,0.0,1707.470947265625,1895.4371337890625,0.0,3478.330810546875,0.93723326921463,1.0,0.0,3.0,1.0,0.0
18183600,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8354291319847107,0.4177547097206116,0.3790534138679504,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8748228549957275,0.4830826818943023,0.4598862826824188,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8433828353881836,0.4307743012905121,0.3038305342197418,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.800554633140564,0.3651544749736786,0.3495129942893982,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6966561675071716,0.237228512763977,1.087671399116516,284.8909606933594,284.95001220703125,300.95001220703125,293.16131591796875,298.5911865234375,297.2582092285156,284.8927307128906,1.0,0.6022797226905823,0.4832661747932434,0.4832661747932434,1.0,1.0,-3.097862958908081,1.1172946691513062,1.980568289756775,0.4197427332401275,0.9030545353889464,0.9030545353889464,0.0,172.493896484375,158.0,57295.23046875,0.0,2682.986572265625,1.0,279.4566345214844,283.0717163085937,296.1869201660156,299.8988647460937,293.1499938964844,293.1499938964844,279.1499938964844,38307.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90803200006485,1.0,0.0,0.0,3.785798072814941,3.785823822021485,9.56330836743291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.0615234375,0.0,1707.470947265625,1895.4371337890625,0.0,3478.330810546875,0.93723326921463,1.0,0.0,3.0,1.0,0.0
18183660,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8419225811958313,0.4175430238246918,0.3785172402858734,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8837711811065674,0.4853546619415283,0.4616764485836029,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8501409888267517,0.4306643903255462,0.3035003542900085,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8079102039337158,0.3657754957675934,0.3497834205627441,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7024324536323547,0.2368673384189605,1.084675431251526,284.8817138671875,284.95001220703125,301.0203552246094,293.18084716796875,298.6083068847656,297.2510986328125,284.8834533691406,1.0,0.5982117652893066,0.4818376302719116,0.4818376302719116,1.0,1.0,-3.095696210861206,1.1134318113327026,1.982264518737793,0.4163751304149627,0.8290650844573975,0.8290650844573975,0.0,166.07025146484375,146.0,57333.8046875,0.0,2644.826171875,1.0,279.1582946777344,283.0416259765625,296.1894836425781,299.9189453125,293.1499938964844,293.1499938964844,279.45001220703125,41310.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126156568527222,1.0,0.0,0.0,3.526789665222168,3.526813507080078,8.299509204334754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.6591796875,0.0,1438.7579345703125,1895.4371337890625,0.0,3520.86181640625,0.8828478455543518,1.0,0.0,3.0,1.0,0.0
18183720,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8419225811958313,0.4175430238246918,0.3785172402858734,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8837711811065674,0.4853546619415283,0.4616764485836029,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8501409888267517,0.4306643903255462,0.3035003542900085,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8079102039337158,0.3657754957675934,0.3497834205627441,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7024324536323547,0.2368673384189605,1.084675431251526,284.8817138671875,284.95001220703125,301.0203552246094,293.18084716796875,298.6083068847656,297.2510986328125,284.8834533691406,1.0,0.5982117652893066,0.4818376302719116,0.4818376302719116,1.0,1.0,-3.095696210861206,1.1134318113327026,1.982264518737793,0.4163751304149627,0.8290650844573975,0.8290650844573975,0.0,166.07025146484375,146.0,57333.8046875,0.0,2644.826171875,1.0,279.1582946777344,283.0416259765625,296.1894836425781,299.9189453125,293.1499938964844,293.1499938964844,279.45001220703125,41310.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126156568527222,1.0,0.0,0.0,3.526789665222168,3.526813507080078,8.299509204334754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.6591796875,0.0,1438.7579345703125,1895.4371337890625,0.0,3520.86181640625,0.8828478455543518,1.0,0.0,3.0,1.0,0.0
18183780,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8542966246604919,0.4189089834690094,0.3790867924690246,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.898986279964447,0.4888841509819031,0.4643528461456299,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8628012537956238,0.4319048225879669,0.3038749694824219,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8201372027397156,0.3674087524414062,0.350719690322876,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.71302330493927,0.2372467070817947,1.083729267120361,285.0015563964844,284.95001220703125,301.09228515625,293.2025756835937,298.6351318359375,297.2579650878906,285.0013122558594,1.0,0.593093991279602,0.4804090559482574,0.4804090559482574,1.0,1.0,-3.1000285148620605,1.1121854782104492,1.987843036651612,0.4140726029872894,0.9262866377830504,0.9262866377830504,0.0,156.26429748535156,134.0,56719.015625,0.0,2601.448486328125,1.0,279.44140625,283.173583984375,296.1634521484375,299.7695007324219,293.1499938964844,293.1499938964844,279.1499938964844,33868.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005953669548035,1.0,0.0,0.0,3.6324775218963614,3.632500886917114,8.804387334748753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.23046875,0.0,1497.886474609375,1895.4371337890625,0.0,3409.13330078125,0.8999974131584167,1.0,0.0,3.0,1.0,0.0
18183840,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8542966246604919,0.4189089834690094,0.3790867924690246,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.898986279964447,0.4888841509819031,0.4643528461456299,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8628012537956238,0.4319048225879669,0.3038749694824219,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8201372027397156,0.3674087524414062,0.350719690322876,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.71302330493927,0.2372467070817947,1.083729267120361,285.0015563964844,284.95001220703125,301.09228515625,293.2025756835937,298.6351318359375,297.2579650878906,285.0013122558594,1.0,0.593093991279602,0.4804090559482574,0.4804090559482574,1.0,1.0,-3.1000285148620605,1.1121854782104492,1.987843036651612,0.4140726029872894,0.9262866377830504,0.9262866377830504,0.0,156.26429748535156,134.0,56719.015625,0.0,2601.448486328125,1.0,279.44140625,283.173583984375,296.1634521484375,299.7695007324219,293.1499938964844,293.1499938964844,279.1499938964844,33868.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005953669548035,1.0,0.0,0.0,3.6324775218963614,3.632500886917114,8.804387334748753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.23046875,0.0,1497.886474609375,1895.4371337890625,0.0,3409.13330078125,0.8999974131584167,1.0,0.0,3.0,1.0,0.0
18183900,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8616566061973572,0.419100284576416,0.3793390393257141,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9079495668411256,0.4903105497360229,0.4656949341297149,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8703631162643433,0.4321781098842621,0.3040759563446045,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8270415663719177,0.3679898679256439,0.3512168526649475,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.718893826007843,0.2373158484697342,1.0835105180740356,284.88006591796875,284.95001220703125,301.12872314453125,293.2142028808594,298.646240234375,297.2576599121094,284.8779602050781,1.0,0.5903338193893433,0.4796947836875915,0.4796947836875915,1.0,1.0,-3.102527379989624,1.1116762161254885,1.990851163864136,0.4130776524543762,0.8431223034858704,0.8431223034858704,0.0,150.9780731201172,134.0,57578.98046875,0.0,2578.318603515625,1.0,279.1981506347656,283.03375244140625,296.2349548339844,300.0014038085937,293.1499938964844,293.1499938964844,279.1499938964844,38119.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905866801738739,1.0,0.0,0.0,3.5922553539276123,3.5922791957855225,8.610486474935897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.310546875,0.0,1485.4755859375,1895.4371337890625,0.0,3458.207275390625,0.8916295766830444,1.0,0.0,3.0,1.0,0.0
18183960,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.868884265422821,0.4191011190414428,0.3791570663452148,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9174500703811646,0.4916038513183594,0.4667075872421264,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.877854585647583,0.4322977066040039,0.304015964269638,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8338229656219482,0.3684534430503845,0.3514593839645386,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.724471926689148,0.237299382686615,1.0825233459472656,284.9127502441406,284.95001220703125,301.1654663085937,293.22625732421875,298.6563720703125,297.255615234375,284.9142761230469,1.0,0.587336003780365,0.4790337681770324,0.4790337681770324,1.0,1.0,-3.1025607585906982,1.1102813482284546,1.992279410362244,0.4117107391357422,0.8462610840797424,0.8462610840797424,0.0,145.84124755859375,122.0,57361.94921875,0.0,2551.199462890625,1.0,279.158203125,283.0649108886719,296.2392883300781,299.9543151855469,293.1499938964844,293.1499938964844,279.45001220703125,38787.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070934653282166,1.0,0.0,0.0,3.5084803104400635,3.5085034370422363,8.213559112846269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.64453125,0.0,1401.3929443359375,1895.4371337890625,0.0,3469.610595703125,0.8764022588729858,1.0,0.0,3.0,1.0,0.0
18184020,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.887906551361084,0.4202224612236023,0.3794844150543213,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9421022534370422,0.4950852394104004,0.4693090915679931,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8972874283790588,0.4334743320941925,0.3043320775032043,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8513158559799194,0.3700754046440124,0.3523608148097992,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7385483980178833,0.2377519160509109,1.0817935466766355,285.01202392578125,284.95001220703125,301.2395935058594,293.25164794921875,298.68316650390625,297.26123046875,285.010986328125,1.0,0.5812160968780518,0.4777117669582367,0.4777117669582367,1.0,1.0,-3.106661319732666,1.1091219186782837,1.9975394010543823,0.4095622897148132,0.9426077604293824,0.9426077604293824,0.0,134.4161376953125,110.0,56924.296875,0.0,2498.560302734375,1.0,279.4414367675781,283.1755065917969,296.2245178222656,299.84149169921875,293.1499938964844,293.1499938964844,279.1499938964844,32959.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979579210281372,1.0,0.0,0.0,3.644930601119995,3.644953966140747,8.864859069035447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.44140625,0.0,1504.81787109375,1895.4371337890625,0.0,3384.54150390625,0.9020127654075624,1.0,0.0,3.0,1.0,0.0
18184080,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.887906551361084,0.4202224612236023,0.3794844150543213,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9421022534370422,0.4950852394104004,0.4693090915679931,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8972874283790588,0.4334743320941925,0.3043320775032043,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8513158559799194,0.3700754046440124,0.3523608148097992,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7385483980178833,0.2377519160509109,1.0817935466766355,285.01202392578125,284.95001220703125,301.2395935058594,293.25164794921875,298.68316650390625,297.26123046875,285.010986328125,1.0,0.5812160968780518,0.4777117669582367,0.4777117669582367,1.0,1.0,-3.106661319732666,1.1091219186782837,1.9975394010543823,0.4095622897148132,0.9426077604293824,0.9426077604293824,0.0,134.4161376953125,110.0,56924.296875,0.0,2498.560302734375,1.0,279.4414367675781,283.1755065917969,296.2245178222656,299.84149169921875,293.1499938964844,293.1499938964844,279.1499938964844,32959.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979579210281372,1.0,0.0,0.0,3.644930601119995,3.644953966140747,8.864859069035447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.44140625,0.0,1504.81787109375,1895.4371337890625,0.0,3384.54150390625,0.9020127654075624,1.0,0.0,3.0,1.0,0.0
18184140,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9096655249595642,0.4201527535915375,0.3792969584465027,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9676994681358336,0.4977037608623504,0.4715510904788971,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9205244779586792,0.433750182390213,0.3043781518936157,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8717983961105347,0.3710440099239349,0.3530125617980957,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.754890501499176,0.2377971857786178,1.0804914236068726,284.9075927734375,284.95001220703125,301.3144226074219,293.2784729003906,298.7039489746094,297.25750732421875,284.9093017578125,1.0,0.5748263001441956,0.4763897359371185,0.4763897359371185,1.0,1.0,-3.108412742614746,1.106987476348877,2.001425266265869,0.4071464836597442,0.8529292941093445,0.8529292941093445,0.0,123.18840789794922,98.0,57647.75390625,0.0,2442.370361328125,1.0,279.15771484375,283.0526733398437,296.2991027832031,300.0332946777344,293.1499938964844,293.1499938964844,279.45001220703125,38553.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060277342796326,1.0,0.0,0.0,3.536224842071533,3.536248207092285,8.343976105606998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.5517578125,0.0,1428.7445068359375,1895.4371337890625,0.0,3459.703369140625,0.8822685480117798,1.0,0.0,3.0,1.0,0.0
18184200,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9096655249595642,0.4201527535915375,0.3792969584465027,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9676994681358336,0.4977037608623504,0.4715510904788971,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9205244779586792,0.433750182390213,0.3043781518936157,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8717983961105347,0.3710440099239349,0.3530125617980957,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.754890501499176,0.2377971857786178,1.0804914236068726,284.9075927734375,284.95001220703125,301.3144226074219,293.2784729003906,298.7039489746094,297.25750732421875,284.9093017578125,1.0,0.5748263001441956,0.4763897359371185,0.4763897359371185,1.0,1.0,-3.108412742614746,1.106987476348877,2.001425266265869,0.4071464836597442,0.8529292941093445,0.8529292941093445,0.0,123.18840789794922,98.0,57647.75390625,0.0,2442.370361328125,1.0,279.15771484375,283.0526733398437,296.2991027832031,300.0332946777344,293.1499938964844,293.1499938964844,279.45001220703125,38553.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060277342796326,1.0,0.0,0.0,3.536224842071533,3.536248207092285,8.343976105606998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.5517578125,0.0,1428.7445068359375,1895.4371337890625,0.0,3459.703369140625,0.8822685480117798,1.0,0.0,3.0,1.0,0.0
18184260,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9408897757530212,0.4211231768131256,0.3794384300708771,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9942610263824464,0.5011571049690247,0.4740820527076721,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9521139860153198,0.4348843693733215,0.3046313226222992,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8989051580429077,0.3726336359977722,0.3538472056388855,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7769567370414734,0.2382476329803466,1.079628586769104,285.0104675292969,284.95001220703125,301.3896179199219,293.3064880371094,298.7304382324219,297.26251220703125,285.0094299316406,1.0,0.5682834982872009,0.4750681221485138,0.4750681221485138,1.0,1.0,-3.1118884086608887,1.105541110038757,2.006347417831421,0.4048397243022918,0.9496231079101562,0.9496231079101562,0.0,111.29460906982422,101.0,57181.90625,0.0,2385.8232421875,1.0,279.4416198730469,283.1670227050781,296.2818298339844,299.9161071777344,293.1499938964844,293.1499938964844,279.1499938964844,32977.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973180651664734,1.0,0.0,0.0,3.669947624206543,3.669971227645874,8.986964417090348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.7666015625,0.0,1532.7357177734375,1895.4371337890625,0.0,3378.572021484375,0.9076458811759948,1.0,0.0,3.0,1.0,0.0
18184320,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9408897757530212,0.4211231768131256,0.3794384300708771,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9942610263824464,0.5011571049690247,0.4740820527076721,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9521139860153198,0.4348843693733215,0.3046313226222992,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8989051580429077,0.3726336359977722,0.3538472056388855,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7769567370414734,0.2382476329803466,1.079628586769104,285.0104675292969,284.95001220703125,301.3896179199219,293.3064880371094,298.7304382324219,297.26251220703125,285.0094299316406,1.0,0.5682834982872009,0.4750681221485138,0.4750681221485138,1.0,1.0,-3.1118884086608887,1.105541110038757,2.006347417831421,0.4048397243022918,0.9496231079101562,0.9496231079101562,0.0,111.29460906982422,101.0,57181.90625,0.0,2385.8232421875,1.0,279.4416198730469,283.1670227050781,296.2818298339844,299.9161071777344,293.1499938964844,293.1499938964844,279.1499938964844,32977.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973180651664734,1.0,0.0,0.0,3.669947624206543,3.669971227645874,8.986964417090348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.7666015625,0.0,1532.7357177734375,1895.4371337890625,0.0,3378.572021484375,0.9076458811759948,1.0,0.0,3.0,1.0,0.0
18184380,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9522876739501952,0.4208941459655761,0.3794160187244415,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.5041871666908264,0.4700447618961334,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9633073210716248,0.4350916445255279,0.3048644661903381,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.909989595413208,0.3735078573226928,0.3547237813472748,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7855656147003174,0.2382599413394928,1.0796449184417725,284.8971252441406,284.95001220703125,301.4619140625,293.3343200683594,298.7510681152344,297.26080322265625,284.90008544921875,1.0,0.5656574964523315,0.4737993478775024,0.4737993478775024,1.0,1.0,-3.1080892086029053,1.101254105567932,2.006834983825684,0.4017938077449798,0.8526929020881653,0.8526929020881653,0.0,107.21910095214844,101.0,57821.29296875,0.0,2357.3232421875,1.0,279.15869140625,283.0386962890625,296.356689453125,300.1073913574219,293.1499938964844,293.1499938964844,279.1499938964844,38968.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053679704666138,1.0,0.0,0.0,3.5588159561157227,3.5588395595550537,8.450926998193609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.998046875,0.0,1455.7247314453125,1895.4371337890625,0.0,3453.56787109375,0.8873957395553589,1.0,0.0,3.0,1.0,0.0
18184440,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9523144960403442,0.4208821356296539,0.3793990910053253,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.5043692588806152,0.4699875116348266,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9633477926254272,0.4350966811180115,0.3048647940158844,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9100569486618042,0.3735392987728119,0.3547515571117401,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7855923771858215,0.23825404047966,1.0796208381652832,284.8994445800781,284.95001220703125,301.4649353027344,293.33551025390625,298.7518310546875,297.2608947753906,284.9014587402344,1.0,0.5655738711357117,0.4737464785575866,0.4737464785575866,1.0,1.0,-3.107564210891724,1.1010187864303589,2.0065455436706543,0.400675892829895,0.8528692126274109,0.8528692126274109,0.0,107.1307144165039,119.0,57795.5390625,0.0,2356.210693359375,1.0,279.15753173828125,283.0401611328125,296.3559265136719,300.1036071777344,293.1499938964844,293.1499938964844,279.45001220703125,38876.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053440690040588,1.0,0.0,0.0,3.555744409561157,3.5557680130004883,8.436345524387434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.244140625,0.0,1451.7806396484375,1895.4371337890625,0.0,3453.345947265625,0.88668292760849,1.0,0.0,3.0,1.0,0.0
18184500,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9504945278167723,0.4212158024311065,0.3794361054897308,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9990000128746032,0.5064836144447327,0.4724954068660736,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9617676138877868,0.435569703578949,0.3050298392772674,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9087626934051514,0.3742557466030121,0.3552680015563965,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7842347025871277,0.2384219616651535,1.0799100399017334,285.0240478515625,284.95001220703125,301.5025329589844,293.3503112792969,298.7663269042969,297.26483154296875,285.02685546875,1.0,0.5670973062515259,0.4730856716632843,0.4730856716632843,1.0,1.0,-3.1124913692474365,1.1015024185180664,2.01098895072937,0.4005425870418548,0.939660906791687,0.939660906791687,0.0,107.98876953125,119.0,57159.2734375,0.0,2369.43310546875,1.0,279.39996337890625,283.1763916015625,296.3144836425781,299.9096984863281,293.1499938964844,293.1499938964844,279.45001220703125,33849.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987221121788025,1.0,0.0,0.0,3.611040353775024,3.611063480377197,8.700775424586027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.123046875,0.0,1474.3363037109375,1895.4371337890625,0.0,3391.669677734375,0.896941602230072,1.0,0.0,3.0,1.0,0.0
18184560,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9459991455078124,0.4217270910739898,0.3799344003200531,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.5082749128341675,0.4788824617862701,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9575619101524352,0.4362149834632873,0.3055024445056915,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9049376249313354,0.3751054108142853,0.3561059236526489,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7808184027671814,0.2386911064386367,1.0813121795654297,285.0184020996094,284.95001220703125,301.5400390625,293.365234375,298.78045654296875,297.2680358886719,285.0174865722656,1.0,0.5701208710670471,0.4724522531032562,0.4724522531032562,1.0,1.0,-3.124030351638794,1.1047106981277466,2.019319772720337,0.4010519385337829,0.9604814648628236,0.9604814648628236,0.0,110.15839385986328,137.0,57508.2578125,0.0,2402.64208984375,1.0,279.44244384765625,283.1661682128906,296.3395080566406,299.9895324707031,293.1499938964844,293.1499938964844,279.1499938964844,32776.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896369218826294,1.0,0.0,0.0,3.6926589012146,3.6926827430725098,9.098538953367096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.1259765625,0.0,1556.7493896484375,1895.4371337890625,0.0,3369.716796875,0.912510633468628,1.0,0.0,3.0,1.0,0.0
18184620,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9179749488830566,0.4212942123413086,0.380298763513565,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9816739559173584,0.510147213935852,0.4832503199577331,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9303094148635864,0.436353862285614,0.306128442287445,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8819491863250732,0.3759273588657379,0.3575289249420166,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7609483003616333,0.2386005520820617,1.0837231874465942,284.906494140625,284.95001220703125,301.6146240234375,293.3954467773437,298.7979736328125,297.25927734375,284.908447265625,1.0,0.5781611800193787,0.4711853861808777,0.4711853861808777,1.0,1.0,-3.135080099105835,1.106284260749817,2.0287957191467285,0.4004724025726318,0.8686307668685913,0.8686307668685913,0.0,121.12649536132812,155.0,58471.40234375,0.0,2482.224853515625,1.0,279.1572570800781,283.0325622558594,296.42047119140625,300.20416259765625,293.1499938964844,293.1499938964844,279.45001220703125,38216.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905329704284668,1.0,0.0,0.0,3.6045329570770255,3.604557037353516,8.669445037412515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.431640625,0.0,1499.5478515625,1895.4371337890625,0.0,3453.21240234375,0.8970475792884827,1.0,0.0,3.0,1.0,0.0
