time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184680,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9179749488830566,0.4212942123413086,0.380298763513565,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9816739559173584,0.510147213935852,0.4832503199577331,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9303094148635864,0.436353862285614,0.306128442287445,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8819491863250732,0.3759273588657379,0.3575289249420166,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7609483003616333,0.2386005520820617,1.0837231874465942,284.906494140625,284.95001220703125,301.6146240234375,293.3954467773437,298.7979736328125,297.25927734375,284.908447265625,1.0,0.5781611800193787,0.4711853861808777,0.4711853861808777,1.0,1.0,-3.135080099105835,1.106284260749817,2.0287957191467285,0.4004724025726318,0.8686307668685913,0.8686307668685913,0.0,121.12649536132812,155.0,58471.40234375,0.0,2482.224853515625,1.0,279.1572570800781,283.0325622558594,296.42047119140625,300.20416259765625,293.1499938964844,293.1499938964844,279.45001220703125,38216.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905329704284668,1.0,0.0,0.0,3.6045329570770255,3.604557037353516,8.669445037412515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.431640625,0.0,1499.5478515625,1895.4371337890625,0.0,3453.21240234375,0.8970475792884827,1.0,0.0,3.0,1.0,0.0
18184740,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8906295299530029,0.4217999577522278,0.3809784650802612,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9563382863998412,0.5131863355636597,0.486320286989212,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9014970660209656,0.4372586607933044,0.3069656193256378,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8580189943313599,0.3772770166397095,0.3591503798961639,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7407128214836121,0.2387875914573669,1.086546778678894,285.0204772949219,284.95001220703125,301.6884765625,293.4259338378906,298.8216247558594,297.2605285644531,285.0190124511719,1.0,0.5878774523735046,0.4699185192584991,0.4699185192584991,1.0,1.0,-3.1459450721740723,1.1077880859375,2.0381569862365723,0.3994645774364471,0.9760022163391112,0.9760022163391112,0.0,135.1640625,173.0,58071.98828125,0.0,2578.465576171875,1.0,279.4429931640625,283.1553649902344,296.4045715332031,300.0937194824219,293.1499938964844,293.1499938964844,279.1499938964844,32765.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973851799964905,1.0,0.0,0.0,3.740934610366821,3.7409589290618896,9.337991855318252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.048828125,0.0,1611.90966796875,1895.4371337890625,0.0,3379.1982421875,0.9232779741287231,1.0,0.0,3.0,1.0,0.0
18184800,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8906295299530029,0.4217999577522278,0.3809784650802612,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9563382863998412,0.5131863355636597,0.486320286989212,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9014970660209656,0.4372586607933044,0.3069656193256378,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8580189943313599,0.3772770166397095,0.3591503798961639,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7407128214836121,0.2387875914573669,1.086546778678894,285.0204772949219,284.95001220703125,301.6884765625,293.4259338378906,298.8216247558594,297.2605285644531,285.0190124511719,1.0,0.5878774523735046,0.4699185192584991,0.4699185192584991,1.0,1.0,-3.1459450721740723,1.1077880859375,2.0381569862365723,0.3994645774364471,0.9760022163391112,0.9760022163391112,0.0,135.1640625,173.0,58071.98828125,0.0,2578.465576171875,1.0,279.4429931640625,283.1553649902344,296.4045715332031,300.0937194824219,293.1499938964844,293.1499938964844,279.1499938964844,32765.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973851799964905,1.0,0.0,0.0,3.740934610366821,3.7409589290618896,9.337991855318252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.048828125,0.0,1611.90966796875,1895.4371337890625,0.0,3379.1982421875,0.9232779741287231,1.0,0.0,3.0,1.0,0.0
18184860,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8653966784477234,0.4210361838340759,0.3812461495399475,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9280824065208436,0.515388011932373,0.4892802834510803,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8761259913444519,0.4371854364871979,0.3076004087924957,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8359319567680359,0.377884179353714,0.3605816066265106,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7218465209007263,0.2384708672761917,1.0889078378677368,284.9008178710937,284.95001220703125,301.7611999511719,293.4563903808594,298.8382873535156,297.2533264160156,284.90301513671875,1.0,0.5984812378883362,0.4683655798435211,0.4683655798435211,1.0,1.0,-3.155157327651977,1.1079703569412231,2.047186851501465,0.397747129201889,0.8770614862442017,0.8770614862442017,0.0,151.49635314941406,191.0,59018.046875,0.0,2684.430908203125,1.0,279.1566772460937,283.0157775878906,296.4819641113281,300.30181884765625,293.1499938964844,293.1499938964844,279.45001220703125,38329.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063776731491088,1.0,0.0,0.0,3.6531074047088623,3.65313172340393,8.904676747079066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.0048828125,0.0,1554.0760498046875,1895.4371337890625,0.0,3462.95703125,0.907768964767456,1.0,0.0,3.0,1.0,0.0
18184920,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8653966784477234,0.4210361838340759,0.3812461495399475,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9280824065208436,0.515388011932373,0.4892802834510803,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8761259913444519,0.4371854364871979,0.3076004087924957,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8359319567680359,0.377884179353714,0.3605816066265106,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7218465209007263,0.2384708672761917,1.0889078378677368,284.9008178710937,284.95001220703125,301.7611999511719,293.4563903808594,298.8382873535156,297.2533264160156,284.90301513671875,1.0,0.5984812378883362,0.4683655798435211,0.4683655798435211,1.0,1.0,-3.155157327651977,1.1079703569412231,2.047186851501465,0.397747129201889,0.8770614862442017,0.8770614862442017,0.0,151.49635314941406,191.0,59018.046875,0.0,2684.430908203125,1.0,279.1566772460937,283.0157775878906,296.4819641113281,300.30181884765625,293.1499938964844,293.1499938964844,279.45001220703125,38329.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063776731491088,1.0,0.0,0.0,3.6531074047088623,3.65313172340393,8.904676747079066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.0048828125,0.0,1554.0760498046875,1895.4371337890625,0.0,3462.95703125,0.907768964767456,1.0,0.0,3.0,1.0,0.0
18184980,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8448457717895508,0.4213266372680664,0.3818103671073913,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9043418169021606,0.5184834003448486,0.4925569295883178,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8552094101905823,0.4379726350307464,0.3084193468093872,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8176609873771667,0.3790988326072693,0.3621666431427002,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7045509219169617,0.2385054975748062,1.0914969444274902,285.0217590332031,284.95001220703125,301.83258056640625,293.48663330078125,298.8600769042969,297.25494384765625,285.0204162597656,1.0,0.609473466873169,0.4668126404285431,0.4668126404285431,1.0,1.0,-3.1657698154449463,1.1086620092391968,2.057107925415039,0.3960168957710266,0.988064467906952,0.988064467906952,0.0,168.4113006591797,194.0,58556.78515625,0.0,2797.008056640625,1.0,279.4432983398437,283.1458435058594,296.4646911621094,300.185546875,293.1499938964844,293.1499938964844,279.1499938964844,32912.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982732892036438,1.0,0.0,0.0,3.7820441722869873,3.782068967819214,9.544353360979585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.54296875,0.0,1661.158447265625,1895.4371337890625,0.0,3387.483642578125,0.9326778054237366,1.0,0.0,3.0,1.0,0.0
18185040,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8448457717895508,0.4213266372680664,0.3818103671073913,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9043418169021606,0.5184834003448486,0.4925569295883178,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8552094101905823,0.4379726350307464,0.3084193468093872,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8176609873771667,0.3790988326072693,0.3621666431427002,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7045509219169617,0.2385054975748062,1.0914969444274902,285.0217590332031,284.95001220703125,301.83258056640625,293.48663330078125,298.8600769042969,297.25494384765625,285.0204162597656,1.0,0.609473466873169,0.4668126404285431,0.4668126404285431,1.0,1.0,-3.1657698154449463,1.1086620092391968,2.057107925415039,0.3960168957710266,0.988064467906952,0.988064467906952,0.0,168.4113006591797,194.0,58556.78515625,0.0,2797.008056640625,1.0,279.4432983398437,283.1458435058594,296.4646911621094,300.185546875,293.1499938964844,293.1499938964844,279.1499938964844,32912.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982732892036438,1.0,0.0,0.0,3.7820441722869873,3.782068967819214,9.544353360979585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.54296875,0.0,1661.158447265625,1895.4371337890625,0.0,3387.483642578125,0.9326778054237366,1.0,0.0,3.0,1.0,0.0
18185100,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8384820818901062,0.4209911227226257,0.3820382952690124,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8977361917495728,0.5196648836135864,0.4941506087779999,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8487944006919861,0.4380088150501251,0.3088042140007019,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8118064403533936,0.3794425427913666,0.3629127740859985,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6987069845199585,0.2383637428283691,1.0925531387329102,284.8830261230469,284.95001220703125,301.86767578125,293.5015563964844,298.8684997558594,297.25250244140625,284.8786315917969,1.0,0.6132504940032959,0.4660361707210541,0.4660361707210541,1.0,1.0,-3.1705989837646484,1.1087913513183594,2.061807632446289,0.3952085673809051,0.8975597620010376,0.8975597620010376,0.0,174.5451202392578,194.0,59671.21484375,0.0,2840.013427734375,1.0,279.1946105957031,282.98553466796875,296.5363464355469,300.4327392578125,293.1499938964844,293.1499938964844,279.1499938964844,36462.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048081636428832,1.0,0.0,0.0,3.7711801528930655,3.771205425262451,9.489598937761912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.529296875,0.0,1675.7886962890625,1895.4371337890625,0.0,3448.36083984375,0.9308663010597228,1.0,0.0,3.0,1.0,0.0
18185160,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8329556584358215,0.4203937649726867,0.3817388117313385,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8921890258789062,0.5206357836723328,0.49529829621315,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8433380126953125,0.4378188252449035,0.3088533282279968,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8066383600234985,0.3796061873435974,0.3633066713809967,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6936399340629578,0.238084003329277,1.092429518699646,284.8966064453125,284.95001220703125,301.9023132324219,293.5163879394531,298.8753356933594,297.2478942871094,284.8987731933594,1.0,0.6162480711936951,0.4653113782405853,0.4653113782405853,1.0,1.0,-3.1720070838928223,1.1076858043670654,2.0643210411071777,0.3938761949539184,0.8846167325973511,0.8846167325973511,0.0,179.75640869140625,182.0,59486.94921875,0.0,2871.108154296875,1.0,279.1567687988281,283.0014953613281,296.5409240722656,300.3920593261719,293.1499938964844,293.1499938964844,279.45001220703125,38352.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070534706115724,1.0,0.0,0.0,3.695722818374634,3.69574785232544,9.113644523495168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.4150390625,0.0,1602.4547119140625,1895.4371337890625,0.0,3469.239013671875,0.9172977805137634,1.0,0.0,3.0,1.0,0.0
18185220,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8324177861213684,0.420625239610672,0.3816163539886474,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8932706713676453,0.523733377456665,0.4979217052459717,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8431608080863953,0.4386161565780639,0.3091904819011688,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8068451881408691,0.3808090686798095,0.364220529794693,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6930732131004333,0.238109141588211,1.0918375253677368,285.0188293457031,284.95001220703125,301.9700622558594,293.54541015625,298.8959655761719,297.2502746582031,285.01739501953125,1.0,0.6166414022445679,0.4638618230819702,0.4638618230819702,1.0,1.0,-3.1758017539978027,1.1058694124221802,2.069932460784912,0.3912272751331329,0.9943737387657166,0.9943737387657166,0.0,180.36785888671875,170.0,58876.3046875,0.0,2882.2587890625,1.0,279.4435729980469,283.1352233886719,296.52203369140625,300.2664489746094,293.1499938964844,293.1499938964844,279.1499938964844,33157.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986926674842834,1.0,0.0,0.0,3.813875913619995,3.81390118598938,9.705689762995462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.458984375,0.0,1701.0223388671875,1895.4371337890625,0.0,3391.394775390625,0.9400314688682556,1.0,0.0,3.0,1.0,0.0
18185280,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8324177861213684,0.420625239610672,0.3816163539886474,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8932706713676453,0.523733377456665,0.4979217052459717,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8431608080863953,0.4386161565780639,0.3091904819011688,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8068451881408691,0.3808090686798095,0.364220529794693,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6930732131004333,0.238109141588211,1.0918375253677368,285.0188293457031,284.95001220703125,301.9700622558594,293.54541015625,298.8959655761719,297.2502746582031,285.01739501953125,1.0,0.6166414022445679,0.4638618230819702,0.4638618230819702,1.0,1.0,-3.1758017539978027,1.1058694124221802,2.069932460784912,0.3912272751331329,0.9943737387657166,0.9943737387657166,0.0,180.36785888671875,170.0,58876.3046875,0.0,2882.2587890625,1.0,279.4435729980469,283.1352233886719,296.52203369140625,300.2664489746094,293.1499938964844,293.1499938964844,279.1499938964844,33157.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986926674842834,1.0,0.0,0.0,3.813875913619995,3.81390118598938,9.705689762995462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.458984375,0.0,1701.0223388671875,1895.4371337890625,0.0,3391.394775390625,0.9400314688682556,1.0,0.0,3.0,1.0,0.0
18185340,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8369776010513306,0.4197453260421753,0.3809805810451507,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9005170464515686,0.5259567499160767,0.5000923275947571,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8483592867851257,0.4385668933391571,0.3092230856418609,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8123912811279297,0.3813990354537964,0.36479452252388,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.697432279586792,0.2377941906452179,1.0901613235473633,284.89111328125,284.95001220703125,302.0355834960937,293.5735168457031,298.9103088378906,297.244873046875,284.893310546875,1.0,0.6138371229171753,0.4624122381210327,0.4624122381210327,1.0,1.0,-3.1763718128204346,1.1027568578720093,2.073615074157715,0.3881913125514984,0.8861599564552307,0.8861599564552307,0.0,175.53395080566406,158.0,59701.2734375,0.0,2857.246337890625,1.0,279.1561889648437,282.9904479980469,296.5956420898437,300.463134765625,293.1499938964844,293.1499938964844,279.45001220703125,38669.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069586992263794,1.0,0.0,0.0,3.718837976455689,3.718863010406494,9.228004387296096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.1103515625,0.0,1631.464111328125,1895.4371337890625,0.0,3468.358154296875,0.9225628972053528,1.0,0.0,3.0,1.0,0.0
18185400,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8369776010513306,0.4197453260421753,0.3809805810451507,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9005170464515686,0.5259567499160767,0.5000923275947571,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8483592867851257,0.4385668933391571,0.3092230856418609,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8123912811279297,0.3813990354537964,0.36479452252388,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.697432279586792,0.2377941906452179,1.0901613235473633,284.89111328125,284.95001220703125,302.0355834960937,293.5735168457031,298.9103088378906,297.244873046875,284.893310546875,1.0,0.6138371229171753,0.4624122381210327,0.4624122381210327,1.0,1.0,-3.1763718128204346,1.1027568578720093,2.073615074157715,0.3881913125514984,0.8861599564552307,0.8861599564552307,0.0,175.53395080566406,158.0,59701.2734375,0.0,2857.246337890625,1.0,279.1561889648437,282.9904479980469,296.5956420898437,300.463134765625,293.1499938964844,293.1499938964844,279.45001220703125,38669.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069586992263794,1.0,0.0,0.0,3.718837976455689,3.718863010406494,9.228004387296096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.1103515625,0.0,1631.464111328125,1895.4371337890625,0.0,3468.358154296875,0.9225628972053528,1.0,0.0,3.0,1.0,0.0
18185460,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.846102774143219,0.420074999332428,0.3806026577949524,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.91356760263443,0.5291809439659119,0.5024688243865967,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.858291506767273,0.4395145177841186,0.3093969225883484,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8220122456550598,0.3827359974384308,0.3654713034629822,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7058299779891968,0.2379811704158783,1.0885732173919678,285.0172424316406,284.95001220703125,302.0985412597656,293.60040283203125,298.9305725097656,297.2490234375,285.0158996582031,1.0,0.6092458963394165,0.461139053106308,0.461139053106308,1.0,1.0,-3.177879095077514,1.1004050970077517,2.0774738788604736,0.3854619860649109,0.996389627456665,0.996389627456665,0.0,167.1017303466797,146.0,59020.7421875,0.0,2814.645263671875,1.0,279.4436950683594,283.129150390625,296.5747985839844,300.3299255371094,293.1499938964844,293.1499938964844,279.1499938964844,33339.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981071710586548,1.0,0.0,0.0,3.829450130462648,3.8294756412506095,9.785119345906423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.0654296875,0.0,1721.248046875,1895.4371337890625,0.0,3385.933837890625,0.9436802864074708,1.0,0.0,3.0,1.0,0.0
18185520,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.846102774143219,0.420074999332428,0.3806026577949524,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.91356760263443,0.5291809439659119,0.5024688243865967,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.858291506767273,0.4395145177841186,0.3093969225883484,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8220122456550598,0.3827359974384308,0.3654713034629822,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7058299779891968,0.2379811704158783,1.0885732173919678,285.0172424316406,284.95001220703125,302.0985412597656,293.60040283203125,298.9305725097656,297.2490234375,285.0158996582031,1.0,0.6092458963394165,0.461139053106308,0.461139053106308,1.0,1.0,-3.177879095077514,1.1004050970077517,2.0774738788604736,0.3854619860649109,0.996389627456665,0.996389627456665,0.0,167.1017303466797,146.0,59020.7421875,0.0,2814.645263671875,1.0,279.4436950683594,283.129150390625,296.5747985839844,300.3299255371094,293.1499938964844,293.1499938964844,279.1499938964844,33339.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981071710586548,1.0,0.0,0.0,3.829450130462648,3.8294756412506095,9.785119345906423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.0654296875,0.0,1721.248046875,1895.4371337890625,0.0,3385.933837890625,0.9436802864074708,1.0,0.0,3.0,1.0,0.0
18185580,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8575913906097412,0.4192633032798767,0.3798556625843048,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9306040406227112,0.5315016508102417,0.5045499801635742,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.870822012424469,0.4395883679389953,0.3093811571598053,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8336034417152405,0.3834397792816162,0.3659693896770477,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7159503698348999,0.2378160059452057,1.086689829826355,284.89031982421875,284.95001220703125,302.15869140625,293.6258850097656,298.9442138671875,297.2449645996094,284.892578125,1.0,0.603698194026947,0.4598658680915832,0.4598658680915832,1.0,1.0,-3.177808284759521,1.097420334815979,2.080388069152832,0.38267582654953,0.8879575133323669,0.8879575133323669,0.0,157.40077209472656,134.0,59828.11328125,0.0,2761.908203125,1.0,279.1560974121094,282.9854431152344,296.6467590332031,300.5234069824219,293.1499938964844,293.1499938964844,279.45001220703125,38752.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906120777130127,1.0,0.0,0.0,3.7314419746398926,3.731467247009277,9.290662887906364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.2451171875,0.0,1646.73486328125,1895.4371337890625,0.0,3460.568603515625,0.9254390001296996,1.0,0.0,3.0,1.0,0.0
18185640,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8575913906097412,0.4192633032798767,0.3798556625843048,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9306040406227112,0.5315016508102417,0.5045499801635742,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.870822012424469,0.4395883679389953,0.3093811571598053,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8336034417152405,0.3834397792816162,0.3659693896770477,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7159503698348999,0.2378160059452057,1.086689829826355,284.89031982421875,284.95001220703125,302.15869140625,293.6258850097656,298.9442138671875,297.2449645996094,284.892578125,1.0,0.603698194026947,0.4598658680915832,0.4598658680915832,1.0,1.0,-3.177808284759521,1.097420334815979,2.080388069152832,0.38267582654953,0.8879575133323669,0.8879575133323669,0.0,157.40077209472656,134.0,59828.11328125,0.0,2761.908203125,1.0,279.1560974121094,282.9854431152344,296.6467590332031,300.5234069824219,293.1499938964844,293.1499938964844,279.45001220703125,38752.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906120777130127,1.0,0.0,0.0,3.7314419746398926,3.731467247009277,9.290662887906364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.2451171875,0.0,1646.73486328125,1895.4371337890625,0.0,3460.568603515625,0.9254390001296996,1.0,0.0,3.0,1.0,0.0
18185700,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8644152283668518,0.4193239212036133,0.3794116675853729,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9404047131538392,0.5330477952957153,0.5055298805236816,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8782034516334534,0.4399947822093963,0.3093186318874359,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8403385877609253,0.3840622007846832,0.366153746843338,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7214525938034058,0.2378972321748733,1.0854774713516235,285.0211486816406,284.95001220703125,302.1876220703125,293.63800048828125,298.9528503417969,297.2463684082031,285.0242614746094,1.0,0.6006305813789368,0.4592292606830597,0.4592292606830597,1.0,1.0,-3.1771349906921387,1.095686912536621,2.0814478397369385,0.3810464143753052,0.9769834280014038,0.9769834280014038,0.0,152.14523315429688,134.0,58962.40234375,0.0,2732.06787109375,1.0,279.4037475585937,283.1313781738281,296.6034545898437,300.3194274902344,293.1499938964844,293.1499938964844,279.45001220703125,34374.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996570110321045,1.0,0.0,0.0,3.772564649581909,3.772589683532715,9.496567372480058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.48828125,0.0,1661.2764892578125,1895.4371337890625,0.0,3400.386962890625,0.9333178400993348,1.0,0.0,3.0,1.0,0.0
18185760,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8731752038002014,0.4196227490901947,0.3794130980968475,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9520172476768494,0.5348000526428223,0.5068960785865784,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8874883055686951,0.4406246244907379,0.3095448315143585,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8487730622291565,0.3848625719547272,0.3666286766529083,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7281585931777954,0.238120749592781,1.0851701498031616,285.0181884765625,284.95001220703125,302.2157287597656,293.6496887207031,298.9628295898437,297.2499389648437,285.0169372558594,1.0,0.5975993871688843,0.4586252868175506,0.4586252868175506,1.0,1.0,-3.179249763488769,1.0950998067855835,2.0841498374938965,0.379971295595169,0.9993679523468018,0.9993679523468018,0.0,146.32249450683594,122.0,59127.91015625,0.0,2704.7548828125,1.0,279.443603515625,283.12615966796875,296.6239624023437,300.386962890625,293.1499938964844,293.1499938964844,279.1499938964844,33394.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972620368003845,1.0,0.0,0.0,3.839322090148926,3.8393476009368896,9.835634955379646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.4658203125,0.0,1733.6728515625,1895.4371337890625,0.0,3378.049072265625,0.94603168964386,1.0,0.0,3.0,1.0,0.0
18185820,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8912345767021179,0.4188170731067657,0.3786238729953766,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9737801551818848,0.5371553301811218,0.5089638233184814,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9067184925079346,0.4407553672790527,0.3095331490039825,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8666248917579651,0.3856208026409149,0.3671298921108246,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7419483065605164,0.2380440980195999,1.0834503173828125,284.8898620605469,284.95001220703125,302.2693176269531,293.67156982421875,298.9745178222656,297.2463684082031,284.89208984375,1.0,0.5912116765975952,0.4574172794818878,0.4574172794818878,1.0,1.0,-3.179317235946656,1.0922967195510864,2.08702039718628,0.3773123025894165,0.8902259469032288,0.8902259469032288,0.0,135.19781494140625,110.0,59939.33984375,0.0,2644.54833984375,1.0,279.156005859375,282.98101806640625,296.6927795410156,300.57781982421875,293.1499938964844,293.1499938964844,279.45001220703125,38749.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053283929824828,1.0,0.0,0.0,3.7425947189331055,3.742620229721069,9.3462824679591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.017578125,0.0,1659.7410888671875,1895.4371337890625,0.0,3453.19970703125,0.9279142022132874,1.0,0.0,3.0,1.0,0.0
18185880,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8912345767021179,0.4188170731067657,0.3786238729953766,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9737801551818848,0.5371553301811218,0.5089638233184814,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9067184925079346,0.4407553672790527,0.3095331490039825,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8666248917579651,0.3856208026409149,0.3671298921108246,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7419483065605164,0.2380440980195999,1.0834503173828125,284.8898620605469,284.95001220703125,302.2693176269531,293.67156982421875,298.9745178222656,297.2463684082031,284.89208984375,1.0,0.5912116765975952,0.4574172794818878,0.4574172794818878,1.0,1.0,-3.179317235946656,1.0922967195510864,2.08702039718628,0.3773123025894165,0.8902259469032288,0.8902259469032288,0.0,135.19781494140625,110.0,59939.33984375,0.0,2644.54833984375,1.0,279.156005859375,282.98101806640625,296.6927795410156,300.57781982421875,293.1499938964844,293.1499938964844,279.45001220703125,38749.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053283929824828,1.0,0.0,0.0,3.7425947189331055,3.742620229721069,9.3462824679591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.017578125,0.0,1659.7410888671875,1895.4371337890625,0.0,3453.19970703125,0.9279142022132874,1.0,0.0,3.0,1.0,0.0
18185940,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9152431488037108,0.4191675186157226,0.3781446516513824,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9961368441581726,0.54047691822052,0.511300265789032,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9337505102157592,0.4418303072452545,0.3097020089626312,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8898887634277344,0.3870808780193329,0.3677951693534851,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7600435614585876,0.2384133040904998,1.0820928812026978,285.01873779296875,284.95001220703125,302.3192443847656,293.6913452148437,298.9907531738281,297.25152587890625,285.0174560546875,1.0,0.5846272110939026,0.4562093019485473,0.4562093019485473,1.0,1.0,-3.1809113025665283,1.0900917053222656,2.0908195972442627,0.3746609091758728,1.0,1.0,0.0,123.35409545898438,98.0,59220.5390625,0.0,2583.459228515625,1.0,279.4438171386719,283.1229553222656,296.6662292480469,300.43701171875,293.1499938964844,293.1499938964844,279.1499938964844,33444.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965924978256226,1.0,0.0,0.0,3.848837614059448,3.848863124847412,9.884448672892177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.150390625,0.0,1745.6796875,1895.4371337890625,0.0,3371.801025390625,0.9481362104415894,1.0,0.0,3.0,1.0,0.0
18186000,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9152431488037108,0.4191675186157226,0.3781446516513824,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9961368441581726,0.54047691822052,0.511300265789032,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9337505102157592,0.4418303072452545,0.3097020089626312,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8898887634277344,0.3870808780193329,0.3677951693534851,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7600435614585876,0.2384133040904998,1.0820928812026978,285.01873779296875,284.95001220703125,302.3192443847656,293.6913452148437,298.9907531738281,297.25152587890625,285.0174560546875,1.0,0.5846272110939026,0.4562093019485473,0.4562093019485473,1.0,1.0,-3.1809113025665283,1.0900917053222656,2.0908195972442627,0.3746609091758728,1.0,1.0,0.0,123.35409545898438,98.0,59220.5390625,0.0,2583.459228515625,1.0,279.4438171386719,283.1229553222656,296.6662292480469,300.43701171875,293.1499938964844,293.1499938964844,279.1499938964844,33444.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965924978256226,1.0,0.0,0.0,3.848837614059448,3.848863124847412,9.884448672892177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.150390625,0.0,1745.6796875,1895.4371337890625,0.0,3371.801025390625,0.9481362104415894,1.0,0.0,3.0,1.0,0.0
18186060,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9517549872398376,0.4181828498840332,0.3771253228187561,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9990000128746032,0.5456017851829529,0.4679232835769653,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9696860313415528,0.4418385326862335,0.3095466792583465,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9245582818984984,0.3877326250076294,0.3681079745292663,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7867863774299622,0.2382885515689849,1.0796583890914917,284.8482971191406,284.95001220703125,302.3651428222656,293.7087097167969,299.0072021484375,297.260498046875,284.8544921875,1.0,0.5775303244590759,0.4550055265426636,0.4550055265426636,1.0,1.0,-3.1816656589508057,1.0887887477874756,2.092876672744751,0.3575738370418548,0.8597111701965332,0.8597111701965332,0.0,108.888671875,116.0,59637.58984375,0.0,2461.65869140625,1.0,279.1567077636719,282.956787109375,296.7264099121094,300.59820556640625,293.1499938964844,293.1499938964844,279.45001220703125,39713.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042273163795472,1.0,0.0,0.0,3.731983423233032,3.732008934020996,9.293358971262932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.51953125,0.0,1654.7166748046875,1895.4371337890625,0.0,3442.95654296875,0.9252009987831116,1.0,0.0,3.0,1.0,0.0
18186120,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9517549872398376,0.4181828498840332,0.3771253228187561,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9990000128746032,0.5456017851829529,0.4679232835769653,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9696860313415528,0.4418385326862335,0.3095466792583465,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9245582818984984,0.3877326250076294,0.3681079745292663,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7867863774299622,0.2382885515689849,1.0796583890914917,284.8482971191406,284.95001220703125,302.3651428222656,293.7087097167969,299.0072021484375,297.260498046875,284.8544921875,1.0,0.5775303244590759,0.4550055265426636,0.4550055265426636,1.0,1.0,-3.1816656589508057,1.0887887477874756,2.092876672744751,0.3575738370418548,0.8597111701965332,0.8597111701965332,0.0,108.888671875,116.0,59637.58984375,0.0,2461.65869140625,1.0,279.1567077636719,282.956787109375,296.7264099121094,300.59820556640625,293.1499938964844,293.1499938964844,279.45001220703125,39713.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042273163795472,1.0,0.0,0.0,3.731983423233032,3.732008934020996,9.293358971262932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.51953125,0.0,1654.7166748046875,1895.4371337890625,0.0,3442.95654296875,0.9252009987831116,1.0,0.0,3.0,1.0,0.0
18186180,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9217302799224854,0.4243132174015045,0.3804768621921539,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9990000128746032,0.5567275285720825,0.5133317112922668,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9413743615150452,0.4482827186584472,0.3124799430370331,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8965080976486206,0.392674058675766,0.3712621927261352,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7634623050689697,0.2399067878723144,1.0836021900177002,284.8514099121094,284.95001220703125,302.40673828125,293.7234802246094,299.063232421875,297.3265380859375,284.9371643066406,1.0,0.567318320274353,0.4538017809391022,0.4538017809391022,1.0,1.0,-3.061396598815918,1.034532070159912,2.026864528656006,0.3914961814880371,0.8278570771217346,0.8278570771217346,0.0,119.11024475097656,134.0,57377.80078125,0.0,2435.736083984375,1.0,279.44244384765625,283.07354736328125,296.6480712890625,300.18170166015625,293.1499938964844,293.1499938964844,279.75,38680.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873962163925171,1.0,0.0,0.0,3.6440913677215576,3.644115686416626,8.860777143127052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.92626953125,0.0,1546.626708984375,1895.4371337890625,0.0,3285.84912109375,0.9049013257026672,1.0,0.0,3.0,1.0,0.0
18186240,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9217302799224854,0.4243132174015045,0.3804768621921539,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9990000128746032,0.5567275285720825,0.5133317112922668,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9413743615150452,0.4482827186584472,0.3124799430370331,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8965080976486206,0.392674058675766,0.3712621927261352,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7634623050689697,0.2399067878723144,1.0836021900177002,284.8514099121094,284.95001220703125,302.40673828125,293.7234802246094,299.063232421875,297.3265380859375,284.9371643066406,1.0,0.567318320274353,0.4538017809391022,0.4538017809391022,1.0,1.0,-3.061396598815918,1.034532070159912,2.026864528656006,0.3914961814880371,0.8278570771217346,0.8278570771217346,0.0,119.11024475097656,134.0,57377.80078125,0.0,2435.736083984375,1.0,279.44244384765625,283.07354736328125,296.6480712890625,300.18170166015625,293.1499938964844,293.1499938964844,279.75,38680.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873962163925171,1.0,0.0,0.0,3.6440913677215576,3.644115686416626,8.860777143127052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.92626953125,0.0,1546.626708984375,1895.4371337890625,0.0,3285.84912109375,0.9049013257026672,1.0,0.0,3.0,1.0,0.0
18186300,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.9517315626144408,0.4229262769222259,0.3815177381038666,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.9990000128746032,0.5606361627578735,0.4734053313732147,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.9701573848724364,0.4476571381092071,0.3136411905288696,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.9249550700187684,0.3927905559539795,0.3728308975696563,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.7856050729751587,0.2402933835983276,1.0875235795974731,285.2010192871094,284.95001220703125,302.42584228515625,293.72979736328125,299.0654296875,297.32928466796875,285.2049255371094,1.0,0.5746663212776184,0.4531998932361603,0.4531998932361603,1.0,1.0,-3.156687021255493,1.0737154483795166,2.082971572875977,0.3632625043392181,1.0,1.0,0.0,110.04571533203124,134.0,57369.9921875,0.0,2464.45849609375,1.0,279.6998596191406,283.3286437988281,296.6522827148437,300.19140625,293.1499938964844,293.1499938964844,279.75,32076.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786484599113464,1.0,0.0,0.0,3.766502141952514,3.766526460647583,9.466069741392856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.15625,0.0,1636.3946533203125,1895.4371337890625,0.0,3203.9130859375,0.9289373755455016,1.0,0.0,3.0,1.0,0.0
18186360,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.9411475658416748,0.4223397374153137,0.3810181319713592,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305908203125,0.9990000128746032,0.5632498860359192,0.4871382415294647,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23052978515625,0.9609321355819702,0.4476353824138641,0.3136942088603973,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304382324219,0.9153512716293336,0.3932716250419616,0.3734172284603119,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.7786614298820496,0.2407095581293106,1.0903513431549072,285.23052978515625,284.95001220703125,302.4437561035156,293.7353820800781,299.0724182128906,297.3307189941406,285.2315673828125,1.0,0.5800389051437378,0.4528406858444214,0.4528406858444214,1.0,1.0,-3.1767609119415283,1.080552339553833,2.096208572387696,0.365534096956253,1.0,1.0,0.0,114.40218353271484,152.0,57716.5390625,0.0,2526.852294921875,1.0,279.74346923828125,283.35321044921875,296.71356201171875,300.35125732421875,293.1499938964844,293.1499938964844,279.45001220703125,32892.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793274164199829,1.0,0.0,0.0,3.8204405307769775,3.820465564727783,9.739129609442898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.51953125,0.0,1706.8529052734375,1895.4371337890625,0.0,3210.27734375,0.941293478012085,1.0,0.0,3.0,1.0,0.0
18186420,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9154064655303956,0.4207442104816437,0.380110889673233,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9990000128746032,0.5633996725082397,0.5220928192138672,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.936740219593048,0.4471342861652374,0.3137488961219787,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8938963413238525,0.3937371075153351,0.3744044601917267,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7615610361099243,0.2408356219530105,1.0938094854354858,285.0559997558594,284.95001220703125,302.4759216308594,293.74420166015625,299.06707763671875,297.305419921875,285.0556335449219,1.0,0.592975914478302,0.4521223306655884,0.4521223306655884,1.0,1.0,-3.223099946975708,1.0966123342514038,2.1264877319335938,0.3711341023445129,1.0,1.0,0.0,125.7743682861328,170.0,59962.1484375,0.0,2680.953369140625,1.0,279.4561767578125,283.14141845703125,296.8023376464844,300.6670227050781,293.1499938964844,293.1499938964844,279.1499938964844,34129.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954269289970398,1.0,0.0,0.0,3.8912582397460938,3.891284465789795,1.010353571473388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.6943359375,0.0,1803.5909423828125,1895.4371337890625,0.0,3360.92041015625,0.9581735134124756,1.0,0.0,3.0,1.0,0.0
18186480,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9154064655303956,0.4207442104816437,0.380110889673233,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9990000128746032,0.5633996725082397,0.5220928192138672,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.936740219593048,0.4471342861652374,0.3137488961219787,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8938963413238525,0.3937371075153351,0.3744044601917267,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7615610361099243,0.2408356219530105,1.0938094854354858,285.0559997558594,284.95001220703125,302.4759216308594,293.74420166015625,299.06707763671875,297.305419921875,285.0556335449219,1.0,0.592975914478302,0.4521223306655884,0.4521223306655884,1.0,1.0,-3.223099946975708,1.0966123342514038,2.1264877319335938,0.3711341023445129,1.0,1.0,0.0,125.7743682861328,170.0,59962.1484375,0.0,2680.953369140625,1.0,279.4561767578125,283.14141845703125,296.8023376464844,300.6670227050781,293.1499938964844,293.1499938964844,279.1499938964844,34129.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954269289970398,1.0,0.0,0.0,3.8912582397460938,3.891284465789795,1.010353571473388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.6943359375,0.0,1803.5909423828125,1895.4371337890625,0.0,3360.92041015625,0.9581735134124756,1.0,0.0,3.0,1.0,0.0
