time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186540,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8781238794326782,0.4183705747127533,0.3788405656814575,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9738595485687256,0.5602793097496033,0.5319722294807434,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8969776630401611,0.4458557665348053,0.3135277330875397,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8601166009902954,0.3934043645858764,0.3750067949295044,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7342028021812439,0.2399808317422866,1.0945520401000977,284.8924865722656,284.95001220703125,302.5028991699219,293.7496643066406,299.0452880859375,297.2614440917969,284.8935852050781,1.0,0.6054219603538513,0.451403945684433,0.451403945684433,1.0,1.0,-3.2348833084106445,1.099346399307251,2.1355369091033936,0.3717529475688934,0.9235853552818298,0.9235853552818298,0.0,145.25181579589844,188.0,61235.80078125,0.0,2812.30908203125,1.0,279.1559143066406,282.9551696777344,296.80181884765625,300.78643798828125,293.1499938964844,293.1499938964844,278.8500061035156,37675.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087871313095092,1.0,0.0,0.0,3.85050892829895,3.8505351543426514,9.893034302876913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.33984375,0.0,1781.1197509765625,1895.4371337890625,0.0,3485.344482421875,0.9511062502861024,1.0,0.0,3.0,1.0,0.0
18186600,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8781238794326782,0.4183705747127533,0.3788405656814575,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9738595485687256,0.5602793097496033,0.5319722294807434,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8969776630401611,0.4458557665348053,0.3135277330875397,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8601166009902954,0.3934043645858764,0.3750067949295044,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7342028021812439,0.2399808317422866,1.0945520401000977,284.8924865722656,284.95001220703125,302.5028991699219,293.7496643066406,299.0452880859375,297.2614440917969,284.8935852050781,1.0,0.6054219603538513,0.451403945684433,0.451403945684433,1.0,1.0,-3.2348833084106445,1.099346399307251,2.1355369091033936,0.3717529475688934,0.9235853552818298,0.9235853552818298,0.0,145.25181579589844,188.0,61235.80078125,0.0,2812.30908203125,1.0,279.1559143066406,282.9551696777344,296.80181884765625,300.78643798828125,293.1499938964844,293.1499938964844,278.8500061035156,37675.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087871313095092,1.0,0.0,0.0,3.85050892829895,3.8505351543426514,9.893034302876913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.33984375,0.0,1781.1197509765625,1895.4371337890625,0.0,3485.344482421875,0.9511062502861024,1.0,0.0,3.0,1.0,0.0
18186660,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8485406041145325,0.4163557887077331,0.3775939643383026,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.94001305103302,0.5600557327270508,0.5318874716758728,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8666589260101318,0.4447875618934631,0.3132508099079132,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8332732319831848,0.3930929899215698,0.375408262014389,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7110889554023743,0.2389110624790191,1.0933973789215088,284.87408447265625,284.95001220703125,302.5244140625,293.7515563964844,299.0295104980469,297.2377319335937,284.87652587890625,1.0,0.616310179233551,0.4494815766811371,0.4494815766811371,1.0,1.0,-3.2320215702056885,1.093685507774353,2.138336181640625,0.3668036162853241,0.8401167392730713,0.8401167392730713,0.0,165.5181884765625,191.0,61129.23828125,0.0,2918.22900390625,1.0,278.8572692871094,282.91961669921875,296.76788330078125,300.754638671875,293.1499938964844,293.1499938964844,279.1499938964844,41483.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143444299697876,1.0,0.0,0.0,3.5935330390930176,3.593557596206665,8.616613627054903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.70703125,0.0,1511.6455078125,1895.4371337890625,0.0,3536.876953125,0.8976836204528809,1.0,0.0,3.0,1.0,0.0
18186720,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8485406041145325,0.4163557887077331,0.3775939643383026,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.94001305103302,0.5600557327270508,0.5318874716758728,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8666589260101318,0.4447875618934631,0.3132508099079132,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8332732319831848,0.3930929899215698,0.375408262014389,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7110889554023743,0.2389110624790191,1.0933973789215088,284.87408447265625,284.95001220703125,302.5244140625,293.7515563964844,299.0295104980469,297.2377319335937,284.87652587890625,1.0,0.616310179233551,0.4494815766811371,0.4494815766811371,1.0,1.0,-3.2320215702056885,1.093685507774353,2.138336181640625,0.3668036162853241,0.8401167392730713,0.8401167392730713,0.0,165.5181884765625,191.0,61129.23828125,0.0,2918.22900390625,1.0,278.8572692871094,282.91961669921875,296.76788330078125,300.754638671875,293.1499938964844,293.1499938964844,279.1499938964844,41483.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143444299697876,1.0,0.0,0.0,3.5935330390930176,3.593557596206665,8.616613627054903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.70703125,0.0,1511.6455078125,1895.4371337890625,0.0,3536.876953125,0.8976836204528809,1.0,0.0,3.0,1.0,0.0
18186780,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8358364105224609,0.4161970019340515,0.3775478899478912,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9243208169937134,0.5624155402183533,0.5340799689292908,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.853638231754303,0.4453828334808349,0.3137464821338653,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8217703104019165,0.3940324485301971,0.3764753937721252,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6993640065193176,0.2386832982301712,1.0935490131378174,284.9953918457031,284.95001220703125,302.5401611328125,293.7496337890625,299.0268859863281,297.2366943359375,284.9951171875,1.0,0.6228721737861633,0.4475592076778412,0.4475592076778412,1.0,1.0,-3.236655712127685,1.0907729864120483,2.1458828449249268,0.3627103865146637,0.9342395067214966,0.9342395067214966,0.0,176.89906311035156,194.0,60356.5,0.0,2990.86767578125,1.0,279.14190673828125,283.05621337890625,296.7177734375,300.56817626953125,293.1499938964844,293.1499938964844,278.8500061035156,34263.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037951231002808,1.0,0.0,0.0,3.685381174087525,3.6854052543640137,9.062711114893318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.8984375,0.0,1559.7685546875,1895.4371337890625,0.0,3438.934326171875,0.9121350049972534,1.0,0.0,3.0,1.0,0.0
18186840,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8358364105224609,0.4161970019340515,0.3775478899478912,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9243208169937134,0.5624155402183533,0.5340799689292908,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.853638231754303,0.4453828334808349,0.3137464821338653,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8217703104019165,0.3940324485301971,0.3764753937721252,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6993640065193176,0.2386832982301712,1.0935490131378174,284.9953918457031,284.95001220703125,302.5401611328125,293.7496337890625,299.0268859863281,297.2366943359375,284.9951171875,1.0,0.6228721737861633,0.4475592076778412,0.4475592076778412,1.0,1.0,-3.236655712127685,1.0907729864120483,2.1458828449249268,0.3627103865146637,0.9342395067214966,0.9342395067214966,0.0,176.89906311035156,194.0,60356.5,0.0,2990.86767578125,1.0,279.14190673828125,283.05621337890625,296.7177734375,300.56817626953125,293.1499938964844,293.1499938964844,278.8500061035156,34263.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037951231002808,1.0,0.0,0.0,3.685381174087525,3.6854052543640137,9.062711114893318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.8984375,0.0,1559.7685546875,1895.4371337890625,0.0,3438.934326171875,0.9121350049972534,1.0,0.0,3.0,1.0,0.0
18186900,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8317367434501648,0.4156773388385772,0.3774971663951874,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9195577502250672,0.563342273235321,0.5353189706802368,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8495699763298035,0.4453665316104889,0.314015656709671,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8181284666061401,0.3942794799804687,0.3770300447940826,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6955548524856567,0.2384817749261856,1.0938276052474976,284.87432861328125,284.95001220703125,302.5458068847656,293.7471618652344,299.0232238769531,297.23388671875,284.8730163574219,1.0,0.6253757476806641,0.4465980231761932,0.4465980231761932,1.0,1.0,-3.2394161224365234,1.089460849761963,2.1499552726745605,0.3608283400535583,0.848940908908844,0.848940908908844,0.0,180.93865966796875,194.0,61147.46484375,0.0,3019.07568359375,1.0,278.89715576171875,282.9183654785156,296.7709655761719,300.78125,293.1499938964844,293.1499938964844,278.8500061035156,38525.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091721177101136,1.0,0.0,0.0,3.63747239112854,3.637496709823608,8.828617410472361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.6953125,0.0,1538.1055908203125,1895.4371337890625,0.0,3488.9189453125,0.902044415473938,1.0,0.0,3.0,1.0,0.0
18186960,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.827752411365509,0.415029227733612,0.3770406544208526,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9151384234428406,0.5641778111457825,0.5362220406532288,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8457059860229492,0.4452219605445862,0.3140196502208709,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8146301507949829,0.3944247663021087,0.3773109018802643,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6919227838516235,0.238211840391159,1.093318223953247,284.9085998535156,284.95001220703125,302.54986572265625,293.7436828613281,299.0196533203125,297.2299499511719,284.9100341796875,1.0,0.6273792386054993,0.4460428953170776,0.4460428953170776,1.0,1.0,-3.23968505859375,1.0881340503692627,2.151551008224488,0.3594458699226379,0.8518222570419312,0.8518222570419312,0.0,184.6298065185547,182.0,60849.2265625,0.0,3040.064453125,1.0,278.8577880859375,282.95086669921875,296.7584228515625,300.71063232421875,293.1499938964844,293.1499938964844,279.1499938964844,39017.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104703664779664,1.0,0.0,0.0,3.5520873069763184,3.5521109104156494,8.419000891990436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.5634765625,0.0,1448.911865234375,1895.4371337890625,0.0,3500.96826171875,0.8862341046333313,1.0,0.0,3.0,1.0,0.0
18187020,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8290084004402161,0.4148850440979004,0.3766064047813415,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9187293648719788,0.5669048428535461,0.5384719371795654,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.847567617893219,0.4459179639816284,0.3142853379249573,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8167092204093933,0.3954784572124481,0.3780553340911865,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6931891441345215,0.2382063418626785,1.092334866523743,285.0044250488281,284.95001220703125,302.5532531738281,293.7333984375,299.0181579589844,297.2324523925781,285.0033264160156,1.0,0.6264681816101074,0.4449326395988464,0.4449326395988464,1.0,1.0,-3.241896867752075,1.086241364479065,2.1556553840637207,0.3569674789905548,0.9422334432601928,0.9422334432601928,0.0,183.14651489257807,170.0,60216.1171875,0.0,3036.61572265625,1.0,279.1416931152344,283.0628356933594,296.71209716796875,300.5542907714844,293.1499938964844,293.1499938964844,278.8500061035156,33422.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90262770652771,1.0,0.0,0.0,3.671595573425293,3.671619415283203,8.995037887871149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.59375,0.0,1537.9290771484375,1895.4371337890625,0.0,3428.066162109375,0.9083275198936462,1.0,0.0,3.0,1.0,0.0
18187080,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8290084004402161,0.4148850440979004,0.3766064047813415,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9187293648719788,0.5669048428535461,0.5384719371795654,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.847567617893219,0.4459179639816284,0.3142853379249573,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8167092204093933,0.3954784572124481,0.3780553340911865,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6931891441345215,0.2382063418626785,1.092334866523743,285.0044250488281,284.95001220703125,302.5532531738281,293.7333984375,299.0181579589844,297.2324523925781,285.0033264160156,1.0,0.6264681816101074,0.4449326395988464,0.4449326395988464,1.0,1.0,-3.241896867752075,1.086241364479065,2.1556553840637207,0.3569674789905548,0.9422334432601928,0.9422334432601928,0.0,183.14651489257807,170.0,60216.1171875,0.0,3036.61572265625,1.0,279.1416931152344,283.0628356933594,296.71209716796875,300.5542907714844,293.1499938964844,293.1499938964844,278.8500061035156,33422.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90262770652771,1.0,0.0,0.0,3.671595573425293,3.671619415283203,8.995037887871149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.59375,0.0,1537.9290771484375,1895.4371337890625,0.0,3428.066162109375,0.9083275198936462,1.0,0.0,3.0,1.0,0.0
18187140,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8343307971954346,0.4137037992477417,0.3755778968334198,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9282156825065612,0.5687075853347778,0.5401670336723328,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8538632988929749,0.4457533955574035,0.3141708970069885,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8229343295097351,0.3958939611911773,0.3783920407295227,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6984816789627075,0.2378724217414856,1.0902533531188965,284.9039611816406,284.95001220703125,302.54998779296875,293.7185974121094,299.0086364746094,297.2266845703125,284.9053039550781,1.0,0.6228700280189514,0.4438223838806152,0.4438223838806152,1.0,1.0,-3.240471839904785,1.0829524993896484,2.1575193405151367,0.3540621399879455,0.8512259721755981,0.8512259721755981,0.0,177.19432067871094,158.0,60692.2421875,0.0,3000.66064453125,1.0,278.85760498046875,282.94635009765625,296.74053955078125,300.68780517578125,293.1499938964844,293.1499938964844,279.1499938964844,38900.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108126759529114,1.0,0.0,0.0,3.5466554164886475,3.5466790199279785,8.393272423745657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.7578125,0.0,1442.288818359375,1895.4371337890625,0.0,3504.14404296875,0.8848454356193542,1.0,0.0,3.0,1.0,0.0
18187200,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8343307971954346,0.4137037992477417,0.3755778968334198,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9282156825065612,0.5687075853347778,0.5401670336723328,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8538632988929749,0.4457533955574035,0.3141708970069885,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8229343295097351,0.3958939611911773,0.3783920407295227,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6984816789627075,0.2378724217414856,1.0902533531188965,284.9039611816406,284.95001220703125,302.54998779296875,293.7185974121094,299.0086364746094,297.2266845703125,284.9053039550781,1.0,0.6228700280189514,0.4438223838806152,0.4438223838806152,1.0,1.0,-3.240471839904785,1.0829524993896484,2.1575193405151367,0.3540621399879455,0.8512259721755981,0.8512259721755981,0.0,177.19432067871094,158.0,60692.2421875,0.0,3000.66064453125,1.0,278.85760498046875,282.94635009765625,296.74053955078125,300.68780517578125,293.1499938964844,293.1499938964844,279.1499938964844,38900.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108126759529114,1.0,0.0,0.0,3.5466554164886475,3.5466790199279785,8.393272423745657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.7578125,0.0,1442.288818359375,1895.4371337890625,0.0,3504.14404296875,0.8848454356193542,1.0,0.0,3.0,1.0,0.0
18187260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8399079442024231,0.411594420671463,0.3735610246658325,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9382046461105348,0.5693434476852417,0.5406866669654846,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8604444861412048,0.4444033801555633,0.3131696581840515,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8290846943855286,0.3948139250278473,0.3773756325244903,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7029561400413513,0.2356802821159362,1.0809072256088257,284.98687744140625,284.95001220703125,302.5427551269531,293.7015991210937,298.9891357421875,297.20977783203125,284.9854431152344,1.0,0.616866409778595,0.4426766633987427,0.4426766633987427,1.0,1.0,-3.225019693374634,1.0742837190628052,2.150736093521118,0.3489427268505096,0.9260129928588868,0.9260129928588868,0.0,170.131591796875,146.0,59707.9453125,0.0,2929.0458984375,1.0,279.1416015625,283.0525207519531,296.6796264648437,300.50054931640625,293.1499938964844,293.1499938964844,278.8500061035156,33952.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028987884521484,1.0,0.0,0.0,3.649959087371826,3.649982690811157,8.889334708328533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.8681640625,0.0,1517.800048828125,1895.4371337890625,0.0,3430.590087890625,0.903715193271637,1.0,0.0,3.0,1.0,0.0
18187320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8399079442024231,0.411594420671463,0.3735610246658325,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9382046461105348,0.5693434476852417,0.5406866669654846,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8604444861412048,0.4444033801555633,0.3131696581840515,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8290846943855286,0.3948139250278473,0.3773756325244903,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7029561400413513,0.2356802821159362,1.0809072256088257,284.98687744140625,284.95001220703125,302.5427551269531,293.7015991210937,298.9891357421875,297.20977783203125,284.9854431152344,1.0,0.616866409778595,0.4426766633987427,0.4426766633987427,1.0,1.0,-3.225019693374634,1.0742837190628052,2.150736093521118,0.3489427268505096,0.9260129928588868,0.9260129928588868,0.0,170.131591796875,146.0,59707.9453125,0.0,2929.0458984375,1.0,279.1416015625,283.0525207519531,296.6796264648437,300.50054931640625,293.1499938964844,293.1499938964844,278.8500061035156,33952.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028987884521484,1.0,0.0,0.0,3.649959087371826,3.649982690811157,8.889334708328533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.8681640625,0.0,1517.800048828125,1895.4371337890625,0.0,3430.590087890625,0.903715193271637,1.0,0.0,3.0,1.0,0.0
18187380,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8486872911453247,0.4095863103866577,0.371474951505661,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9520354866981506,0.5700504779815674,0.5410404205322266,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.870541512966156,0.4432838857173919,0.3121470510959625,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8383138179779053,0.3940753042697906,0.376313716173172,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7102834582328796,0.2340345978736877,1.071528673171997,284.8979797363281,284.95001220703125,302.53436279296875,293.6848449707031,298.9715270996094,297.19635009765625,284.8985595703125,1.0,0.6095831990242004,0.4415309429168701,0.4415309429168701,1.0,1.0,-3.2091524600982666,1.0654767751693726,2.143675804138184,0.3435963690280914,0.8340514302253723,0.8340514302253723,0.0,160.81674194335938,134.0,59760.16015625,0.0,2844.890625,1.0,278.8584899902344,282.95330810546875,296.69732666015625,300.5916442871094,293.1499938964844,293.1499938964844,279.1499938964844,39530.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091729521751404,1.0,0.0,0.0,3.487577199935913,3.487600326538086,8.11597999472724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.9033203125,0.0,1385.0997314453125,1895.4371337890625,0.0,3488.926513671875,0.8723215460777283,1.0,0.0,3.0,1.0,0.0
18187440,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8486872911453247,0.4095863103866577,0.371474951505661,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9520354866981506,0.5700504779815674,0.5410404205322266,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.870541512966156,0.4432838857173919,0.3121470510959625,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8383138179779053,0.3940753042697906,0.376313716173172,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7102834582328796,0.2340345978736877,1.071528673171997,284.8979797363281,284.95001220703125,302.53436279296875,293.6848449707031,298.9715270996094,297.19635009765625,284.8985595703125,1.0,0.6095831990242004,0.4415309429168701,0.4415309429168701,1.0,1.0,-3.2091524600982666,1.0654767751693726,2.143675804138184,0.3435963690280914,0.8340514302253723,0.8340514302253723,0.0,160.81674194335938,134.0,59760.16015625,0.0,2844.890625,1.0,278.8584899902344,282.95330810546875,296.69732666015625,300.5916442871094,293.1499938964844,293.1499938964844,279.1499938964844,39530.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091729521751404,1.0,0.0,0.0,3.487577199935913,3.487600326538086,8.11597999472724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.9033203125,0.0,1385.0997314453125,1895.4371337890625,0.0,3488.926513671875,0.8723215460777283,1.0,0.0,3.0,1.0,0.0
18187500,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8549231290817261,0.4092426002025604,0.3706850409507751,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9607365131378174,0.5710040330886841,0.5414507389068604,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8775330781936646,0.4433048069477081,0.3118114471435547,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8446742296218872,0.3941888213157654,0.3759966194629669,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7153410315513611,0.2335977256298065,1.067812204360962,285.0063781738281,284.95001220703125,302.5297546386719,293.676513671875,298.9669189453125,297.1958312988281,285.00714111328125,1.0,0.6057682037353516,0.4409580826759338,0.4409580826759338,1.0,1.0,-3.203434467315674,1.061917424201965,2.141516923904419,0.3411721885204315,0.9070494174957277,0.9070494174957277,0.0,155.32542419433594,134.0,58878.01171875,0.0,2803.09716796875,1.0,279.09765625,283.0782470703125,296.6368713378906,300.3644714355469,293.1499938964844,293.1499938964844,279.1499938964844,34524.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023690223693848,1.0,0.0,0.0,3.530817985534668,3.5308406352996826,8.31848012694536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.361328125,0.0,1393.891845703125,1895.4371337890625,0.0,3425.656982421875,0.8794271945953369,1.0,0.0,3.0,1.0,0.0
18187560,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8629310727119446,0.4090724885463714,0.3702901303768158,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9707493782043456,0.5721254944801331,0.5422428846359253,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8863279223442078,0.4435140788555145,0.3117560446262359,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8526906967163086,0.3944751620292663,0.375989705324173,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7215341329574585,0.2333396822214126,1.065264105796814,284.9879150390625,284.95001220703125,302.5248718261719,293.66827392578125,298.9643859863281,297.1971130371094,284.98651123046875,1.0,0.6020352244377136,0.4405932426452636,0.4405932426452636,1.0,1.0,-3.200769662857056,1.059985876083374,2.1407837867736816,0.3397413492202759,0.910788357257843,0.910788357257843,0.0,149.3047332763672,122.0,58896.171875,0.0,2764.764404296875,1.0,279.14178466796875,283.0642395019531,296.6387634277344,300.4034118652344,293.1499938964844,293.1499938964844,278.8500061035156,33894.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996831178665161,1.0,0.0,0.0,3.5897932052612305,3.589816093444824,8.59868691804877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.7626953125,0.0,1451.7176513671875,1895.4371337890625,0.0,3400.63037109375,0.8900296688079834,1.0,0.0,3.0,1.0,0.0
18187620,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8798652291297913,0.4077676832675934,0.3688937723636627,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9891865253448486,0.5735020637512207,0.5432671904563904,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9048324227333068,0.4431430995464325,0.3112944066524505,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8699629902839661,0.3944856524467468,0.375673770904541,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7342837452888489,0.2325840592384338,1.0599980354309082,284.9068908691406,284.95001220703125,302.51434326171875,293.6518249511719,298.9541931152344,297.1924743652344,284.9071960449219,1.0,0.5944128632545471,0.4398635625839233,0.4398635625839233,1.0,1.0,-3.193060398101806,1.0552845001220703,2.1377758979797363,0.3367092907428741,0.8290899395942688,0.8290899395942688,0.0,137.696044921875,110.0,59131.23046875,0.0,2685.854736328125,1.0,278.8589782714844,282.96893310546875,296.6649475097656,300.5146789550781,293.1499938964844,293.1499938964844,279.1499938964844,39095.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061508178710938,1.0,0.0,0.0,3.438833475112915,3.4388558864593506,7.890700999269029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.71484375,0.0,1332.5028076171875,1895.4371337890625,0.0,3460.84814453125,0.8612232208251953,1.0,0.0,3.0,1.0,0.0
18187680,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8798652291297913,0.4077676832675934,0.3688937723636627,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9891865253448486,0.5735020637512207,0.5432671904563904,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9048324227333068,0.4431430995464325,0.3112944066524505,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8699629902839661,0.3944856524467468,0.375673770904541,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7342837452888489,0.2325840592384338,1.0599980354309082,284.9068908691406,284.95001220703125,302.51434326171875,293.6518249511719,298.9541931152344,297.1924743652344,284.9071960449219,1.0,0.5944128632545471,0.4398635625839233,0.4398635625839233,1.0,1.0,-3.193060398101806,1.0552845001220703,2.1377758979797363,0.3367092907428741,0.8290899395942688,0.8290899395942688,0.0,137.696044921875,110.0,59131.23046875,0.0,2685.854736328125,1.0,278.8589782714844,282.96893310546875,296.6649475097656,300.5146789550781,293.1499938964844,293.1499938964844,279.1499938964844,39095.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061508178710938,1.0,0.0,0.0,3.438833475112915,3.4388558864593506,7.890700999269029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.71484375,0.0,1332.5028076171875,1895.4371337890625,0.0,3460.84814453125,0.8612232208251953,1.0,0.0,3.0,1.0,0.0
18187740,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9002357125282288,0.4074943363666534,0.3680145442485809,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.5759724378585815,0.5294051170349121,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9287225008010864,0.4436605274677276,0.3111747503280639,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8907243609428406,0.3951980173587799,0.3757368326187134,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7495585083961487,0.2323502004146576,1.056236982345581,284.9894104003906,284.95001220703125,302.5028686523437,293.6355285644531,298.949951171875,297.1971130371094,284.9889831542969,1.0,0.5865716338157654,0.439133882522583,0.439133882522583,1.0,1.0,-3.185566663742065,1.050623059272766,2.134943723678589,0.3342521786689758,0.904052734375,0.904052734375,0.0,126.28626251220705,98.0,58377.46484375,0.0,2596.70947265625,1.0,279.1407470703125,283.0722961425781,296.60986328125,300.3406066894531,293.1499938964844,293.1499938964844,278.8500061035156,33799.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974312543869019,1.0,0.0,0.0,3.549522876739502,3.5495455265045166,8.406848905906372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.158203125,0.0,1408.2191162109375,1895.4371337890625,0.0,3379.62841796875,0.8810166120529175,1.0,0.0,3.0,1.0,0.0
18187800,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9002357125282288,0.4074943363666534,0.3680145442485809,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.5759724378585815,0.5294051170349121,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9287225008010864,0.4436605274677276,0.3111747503280639,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8907243609428406,0.3951980173587799,0.3757368326187134,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7495585083961487,0.2323502004146576,1.056236982345581,284.9894104003906,284.95001220703125,302.5028686523437,293.6355285644531,298.949951171875,297.1971130371094,284.9889831542969,1.0,0.5865716338157654,0.439133882522583,0.439133882522583,1.0,1.0,-3.185566663742065,1.050623059272766,2.134943723678589,0.3342521786689758,0.904052734375,0.904052734375,0.0,126.28626251220705,98.0,58377.46484375,0.0,2596.70947265625,1.0,279.1407470703125,283.0722961425781,296.60986328125,300.3406066894531,293.1499938964844,293.1499938964844,278.8500061035156,33799.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974312543869019,1.0,0.0,0.0,3.549522876739502,3.5495455265045166,8.406848905906372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.158203125,0.0,1408.2191162109375,1895.4371337890625,0.0,3379.62841796875,0.8810166120529175,1.0,0.0,3.0,1.0,0.0
18187860,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9119471907615662,0.4061035811901092,0.3667969405651092,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.5815179944038391,0.5088790655136108,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9426576495170592,0.4432388544082641,0.3108808696269989,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9028513431549072,0.3951753973960876,0.3756701052188873,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7584236860275269,0.2317161113023758,1.052829027175903,284.8978576660156,284.95001220703125,302.4904479980469,293.6192626953125,298.9484558105469,297.21142578125,284.8977355957031,1.0,0.5762016773223877,0.4382754564285278,0.4382754564285278,1.0,1.0,-3.1401069164276123,1.0314668416976929,2.10863995552063,0.3248648047447204,0.8103163838386536,0.8103163838386536,0.0,118.68032836914062,86.0,57992.23046875,0.0,2479.1865234375,1.0,278.8597106933594,282.9774475097656,296.6282958984375,300.4170227050781,293.1499938964844,293.1499938964844,279.1499938964844,39843.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031995534896852,1.0,0.0,0.0,3.366145372390747,3.3661673069000244,7.560648214166577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.994140625,0.0,1266.22314453125,1895.4371337890625,0.0,3433.390625,0.8458372950553894,1.0,0.0,3.0,1.0,0.0
18187920,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9119471907615662,0.4061035811901092,0.3667969405651092,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.5815179944038391,0.5088790655136108,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9426576495170592,0.4432388544082641,0.3108808696269989,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9028513431549072,0.3951753973960876,0.3756701052188873,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7584236860275269,0.2317161113023758,1.052829027175903,284.8978576660156,284.95001220703125,302.4904479980469,293.6192626953125,298.9484558105469,297.21142578125,284.8977355957031,1.0,0.5762016773223877,0.4382754564285278,0.4382754564285278,1.0,1.0,-3.1401069164276123,1.0314668416976929,2.10863995552063,0.3248648047447204,0.8103163838386536,0.8103163838386536,0.0,118.68032836914062,86.0,57992.23046875,0.0,2479.1865234375,1.0,278.8597106933594,282.9774475097656,296.6282958984375,300.4170227050781,293.1499938964844,293.1499938964844,279.1499938964844,39843.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031995534896852,1.0,0.0,0.0,3.366145372390747,3.3661673069000244,7.560648214166577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.994140625,0.0,1266.22314453125,1895.4371337890625,0.0,3433.390625,0.8458372950553894,1.0,0.0,3.0,1.0,0.0
18187980,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9330856800079346,0.4057152569293976,0.3659579157829284,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9990000128746032,0.5908019542694092,0.4784524440765381,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9638314843177797,0.4436722695827484,0.3108129203319549,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9239971041679382,0.3958039581775665,0.3758040070533752,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7735194563865662,0.2315934002399444,1.0501962900161743,284.9679260253906,284.95001220703125,302.4771423339844,293.60302734375,298.9616394042969,297.2475891113281,284.9670715332031,1.0,0.5649501085281372,0.4374170005321502,0.4374170005321502,1.0,1.0,-3.0994322299957275,1.0140864849090576,2.08534574508667,0.3164109587669372,0.8661894798278809,0.8661894798278809,0.0,108.9743881225586,104.0,56736.2421875,0.0,2350.779296875,1.0,279.13995361328125,283.07830810546875,296.56640625,300.20526123046875,293.1499938964844,293.1499938964844,279.45001220703125,34864.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922377824783325,1.0,0.0,0.0,3.442683458328247,3.4427053928375244,7.90837930253474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.357421875,0.0,1306.5074462890625,1895.4371337890625,0.0,3331.129150390625,0.8579490780830383,1.0,0.0,3.0,1.0,0.0
18188040,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9330856800079346,0.4057152569293976,0.3659579157829284,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9990000128746032,0.5908019542694092,0.4784524440765381,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9638314843177797,0.4436722695827484,0.3108129203319549,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9239971041679382,0.3958039581775665,0.3758040070533752,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7735194563865662,0.2315934002399444,1.0501962900161743,284.9679260253906,284.95001220703125,302.4771423339844,293.60302734375,298.9616394042969,297.2475891113281,284.9670715332031,1.0,0.5649501085281372,0.4374170005321502,0.4374170005321502,1.0,1.0,-3.0994322299957275,1.0140864849090576,2.08534574508667,0.3164109587669372,0.8661894798278809,0.8661894798278809,0.0,108.9743881225586,104.0,56736.2421875,0.0,2350.779296875,1.0,279.13995361328125,283.07830810546875,296.56640625,300.20526123046875,293.1499938964844,293.1499938964844,279.45001220703125,34864.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922377824783325,1.0,0.0,0.0,3.442683458328247,3.4427053928375244,7.90837930253474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.357421875,0.0,1306.5074462890625,1895.4371337890625,0.0,3331.129150390625,0.8579490780830383,1.0,0.0,3.0,1.0,0.0
18188100,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.93769371509552,0.4056866765022278,0.3657596707344055,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.5961077809333801,0.4721391499042511,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9682787656784058,0.4440620839595794,0.3109548091888428,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9290600419044496,0.3962647020816803,0.3760831952095032,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7769538164138794,0.231696531176567,1.0499769449234009,285.0566711425781,284.95001220703125,302.4701843261719,293.59490966796875,298.97186279296875,297.26971435546875,285.0576477050781,1.0,0.5634149312973022,0.4369877874851227,0.4369877874851227,1.0,1.0,-3.091804981231689,1.010216236114502,2.0815887451171875,0.3136695325374603,0.9453523755073548,0.9453523755073548,0.0,107.02974700927734,104.0,56002.87890625,0.0,2326.425537109375,1.0,279.3943786621094,283.1868591308594,296.5376281738281,300.0534362792969,293.1499938964844,293.1499938964844,279.45001220703125,31763.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853947520256042,1.0,0.0,0.0,3.5247926712036133,3.52481460571289,8.290112987197062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.8056640625,0.0,1367.6673583984375,1895.4371337890625,0.0,3267.114501953125,0.8755699396133423,1.0,0.0,3.0,1.0,0.0
18188160,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9379578828811646,0.4056738913059234,0.3657911419868469,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9990000128746032,0.600719690322876,0.4718341529369354,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9688076376914978,0.4444876313209533,0.3112702667713165,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.929758846759796,0.3967606127262115,0.3765663802623749,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7772977948188782,0.2318587154150009,1.0506668090820312,285.0287780761719,284.95001220703125,302.4630126953125,293.5867614746094,298.9815368652344,297.28778076171875,285.0260925292969,1.0,0.5638294219970703,0.4369756877422333,0.4369756877422333,1.0,1.0,-3.093250274658203,1.010685682296753,2.08256459236145,0.3135405778884887,0.958477258682251,0.958477258682251,0.0,106.99689483642578,122.0,56287.44140625,0.0,2328.932373046875,1.0,279.4411926269531,283.1588134765625,296.55816650390625,300.1388244628906,293.1499938964844,293.1499938964844,279.1499938964844,31514.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837955594062805,1.0,0.0,0.0,3.622541904449463,3.622565031051636,8.756290412748058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.26953125,0.0,1469.5252685546875,1895.4371337890625,0.0,3252.1396484375,0.8956555128097534,1.0,0.0,3.0,1.0,0.0
18188220,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.926108181476593,0.4042953252792358,0.3650059700012207,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.6058684587478638,0.4864974021911621,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.958875834941864,0.4441609382629394,0.3113662004470825,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.91918283700943,0.3968275785446167,0.3770094215869903,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7693689465522766,0.2315889000892639,1.0509363412857056,284.90704345703125,284.95001220703125,302.4481201171875,293.5704345703125,298.98223876953125,297.2942810058594,284.90924072265625,1.0,0.56920325756073,0.4369515180587768,0.4369515180587768,1.0,1.0,-3.110888957977295,1.0172840356826782,2.093604803085327,0.3157989978790283,0.8610132336616516,0.8610132336616516,0.0,111.45054626464844,140.0,57282.203125,0.0,2385.32861328125,1.0,279.15771484375,283.0182800292969,296.6038513183594,300.3240966796875,293.1499938964844,293.1499938964844,279.45001220703125,37826.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947553038597107,1.0,0.0,0.0,3.544695377349853,3.544718742370605,8.383997851524327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.0791015625,0.0,1432.4122314453125,1895.4371337890625,0.0,3354.64892578125,0.8834694027900696,1.0,0.0,3.0,1.0,0.0
18188280,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.926108181476593,0.4042953252792358,0.3650059700012207,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.6058684587478638,0.4864974021911621,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.958875834941864,0.4441609382629394,0.3113662004470825,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.91918283700943,0.3968275785446167,0.3770094215869903,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7693689465522766,0.2315889000892639,1.0509363412857056,284.90704345703125,284.95001220703125,302.4481201171875,293.5704345703125,298.98223876953125,297.2942810058594,284.90924072265625,1.0,0.56920325756073,0.4369515180587768,0.4369515180587768,1.0,1.0,-3.110888957977295,1.0172840356826782,2.093604803085327,0.3157989978790283,0.8610132336616516,0.8610132336616516,0.0,111.45054626464844,140.0,57282.203125,0.0,2385.32861328125,1.0,279.15771484375,283.0182800292969,296.6038513183594,300.3240966796875,293.1499938964844,293.1499938964844,279.45001220703125,37826.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947553038597107,1.0,0.0,0.0,3.544695377349853,3.544718742370605,8.383997851524327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.0791015625,0.0,1432.4122314453125,1895.4371337890625,0.0,3354.64892578125,0.8834694027900696,1.0,0.0,3.0,1.0,0.0
18188340,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9071766138076782,0.4040306210517883,0.3647401332855224,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.6076234579086304,0.5132854580879211,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9406102299690248,0.4447700977325439,0.311786949634552,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9019047021865844,0.3975578844547272,0.3777678906917572,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7560434937477112,0.2315873950719833,1.051776647567749,285.02313232421875,284.95001220703125,302.4324951171875,293.553955078125,298.9728698730469,297.2841186523437,285.0226135253906,1.0,0.5790846943855286,0.436927318572998,0.436927318572998,1.0,1.0,-3.1451845169067383,1.0301233530044556,2.115061044692993,0.3205662071704864,0.9703744649887084,0.9703744649887084,0.0,119.9963607788086,158.0,57167.99609375,0.0,2496.09033203125,1.0,279.4417419433594,283.13934326171875,296.5455627441406,300.1865234375,293.1499938964844,293.1499938964844,279.1499938964844,32389.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889333188533783,1.0,0.0,0.0,3.696378946304321,3.696402788162232,9.116880619330914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.9833984375,0.0,1558.0244140625,1895.4371337890625,0.0,3303.970947265625,0.9132451415061952,1.0,0.0,3.0,1.0,0.0
