time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188400,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9071766138076782,0.4040306210517883,0.3647401332855224,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.6076234579086304,0.5132854580879211,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9406102299690248,0.4447700977325439,0.311786949634552,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9019047021865844,0.3975578844547272,0.3777678906917572,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7560434937477112,0.2315873950719833,1.051776647567749,285.02313232421875,284.95001220703125,302.4324951171875,293.553955078125,298.9728698730469,297.2841186523437,285.0226135253906,1.0,0.5790846943855286,0.436927318572998,0.436927318572998,1.0,1.0,-3.1451845169067383,1.0301233530044556,2.115061044692993,0.3205662071704864,0.9703744649887084,0.9703744649887084,0.0,119.9963607788086,158.0,57167.99609375,0.0,2496.09033203125,1.0,279.4417419433594,283.13934326171875,296.5455627441406,300.1865234375,293.1499938964844,293.1499938964844,279.1499938964844,32389.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889333188533783,1.0,0.0,0.0,3.696378946304321,3.696402788162232,9.116880619330914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.9833984375,0.0,1558.0244140625,1895.4371337890625,0.0,3303.970947265625,0.9132451415061952,1.0,0.0,3.0,1.0,0.0
18188460,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8859599828720093,0.4026975929737091,0.3642183542251587,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.6049460172653198,0.5489251613616943,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9168241024017334,0.4445131123065948,0.3120974898338318,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8818920254707336,0.3975822031497955,0.3784058392047882,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7401084303855896,0.2310453355312347,1.0520551204681396,284.9115905761719,284.95001220703125,302.41619873046875,293.537353515625,298.9413146972656,297.2478942871094,284.9140625,1.0,0.591946005821228,0.4355927407741546,0.4355927407741546,1.0,1.0,-3.1888773441314697,1.0432701110839844,2.1456072330474854,0.3237050771713257,0.8820098042488098,0.8820098042488098,0.0,131.91946411132812,161.0,58494.62109375,0.0,2646.1513671875,1.0,279.1568908691406,283.0003967285156,296.5787048339844,300.371826171875,293.1499938964844,293.1499938964844,279.45001220703125,37585.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901434361934662,1.0,0.0,0.0,3.6355068683624254,3.635530948638916,8.819079084787518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.6875,0.0,1528.9166259765625,1895.4371337890625,0.0,3416.951171875,0.9033790826797484,1.0,0.0,3.0,1.0,0.0
18188520,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8859599828720093,0.4026975929737091,0.3642183542251587,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.6049460172653198,0.5489251613616943,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9168241024017334,0.4445131123065948,0.3120974898338318,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8818920254707336,0.3975822031497955,0.3784058392047882,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7401084303855896,0.2310453355312347,1.0520551204681396,284.9115905761719,284.95001220703125,302.41619873046875,293.537353515625,298.9413146972656,297.2478942871094,284.9140625,1.0,0.591946005821228,0.4355927407741546,0.4355927407741546,1.0,1.0,-3.1888773441314697,1.0432701110839844,2.1456072330474854,0.3237050771713257,0.8820098042488098,0.8820098042488098,0.0,131.91946411132812,161.0,58494.62109375,0.0,2646.1513671875,1.0,279.1568908691406,283.0003967285156,296.5787048339844,300.371826171875,293.1499938964844,293.1499938964844,279.45001220703125,37585.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901434361934662,1.0,0.0,0.0,3.6355068683624254,3.635530948638916,8.819079084787518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.6875,0.0,1528.9166259765625,1895.4371337890625,0.0,3416.951171875,0.9033790826797484,1.0,0.0,3.0,1.0,0.0
18188580,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8693727850914001,0.4023427367210388,0.3639820516109466,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9960252642631532,0.6011075973510742,0.5704458355903625,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8992399573326111,0.4451020061969757,0.3125852942466736,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8662214875221252,0.3981803357601166,0.3791514337062835,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7275604009628296,0.2306937724351883,1.0518240928649902,285.0277099609375,284.95001220703125,302.3993225097656,293.5205078125,298.9089660644531,297.21307373046875,285.0252685546875,1.0,0.6010358929634094,0.4342581629753113,0.4342581629753113,1.0,1.0,-3.215697765350342,1.0498627424240112,2.165834903717041,0.3248354792594909,0.9961411952972412,0.9961411952972412,0.0,142.45782470703125,164.0,58168.1953125,0.0,2757.84521484375,1.0,279.4432678222656,283.1233825683594,296.5151672363281,300.2261657714844,293.1499938964844,293.1499938964844,279.1499938964844,32502.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967663049697876,1.0,0.0,0.0,3.781438589096069,3.781463384628296,9.54129632191325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.23046875,0.0,1657.2659912109375,1895.4371337890625,0.0,3373.423095703125,0.9322492480278016,1.0,0.0,3.0,1.0,0.0
18188640,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8693727850914001,0.4023427367210388,0.3639820516109466,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9960252642631532,0.6011075973510742,0.5704458355903625,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8992399573326111,0.4451020061969757,0.3125852942466736,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8662214875221252,0.3981803357601166,0.3791514337062835,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7275604009628296,0.2306937724351883,1.0518240928649902,285.0277099609375,284.95001220703125,302.3993225097656,293.5205078125,298.9089660644531,297.21307373046875,285.0252685546875,1.0,0.6010358929634094,0.4342581629753113,0.4342581629753113,1.0,1.0,-3.215697765350342,1.0498627424240112,2.165834903717041,0.3248354792594909,0.9961411952972412,0.9961411952972412,0.0,142.45782470703125,164.0,58168.1953125,0.0,2757.84521484375,1.0,279.4432678222656,283.1233825683594,296.5151672363281,300.2261657714844,293.1499938964844,293.1499938964844,279.1499938964844,32502.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967663049697876,1.0,0.0,0.0,3.781438589096069,3.781463384628296,9.54129632191325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.23046875,0.0,1657.2659912109375,1895.4371337890625,0.0,3373.423095703125,0.9322492480278016,1.0,0.0,3.0,1.0,0.0
18188700,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8604599237442017,0.4016240835189819,0.3638714253902435,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9875525832176208,0.5997908115386963,0.5692331790924072,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8900872468948364,0.444961279630661,0.3128625750541687,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8577740788459778,0.3981252610683441,0.3795484006404876,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7206377983093262,0.2302915751934051,1.0517467260360718,284.8749084472656,284.95001220703125,302.3906555175781,293.5119934082031,298.89361572265625,297.1986694335937,284.8697814941406,1.0,0.6040264964103699,0.4335908889770508,0.4335908889770508,1.0,1.0,-3.2148590087890625,1.047871470451355,2.166987419128418,0.3228854537010193,0.8956835865974426,0.8956835865974426,0.0,148.10655212402344,164.0,59147.33984375,0.0,2787.1044921875,1.0,279.1946105957031,282.9537658691406,296.5605163574219,300.4435729980469,293.1499938964844,293.1499938964844,279.1499938964844,36405.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045554399490356,1.0,0.0,0.0,3.7704691886901855,3.7704944610595694,9.486021212978812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.486328125,0.0,1674.505126953125,1895.4371337890625,0.0,3446.009765625,0.9305236339569092,1.0,0.0,3.0,1.0,0.0
18188760,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8527522087097168,0.4006616175174713,0.3632359802722931,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9798848032951356,0.5990180373191833,0.5683983564376831,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8821970224380493,0.4445846378803253,0.3127810657024383,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8506170511245728,0.3978697061538696,0.3795510530471802,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7144257426261902,0.2297542840242386,1.050449013710022,284.8832092285156,284.95001220703125,302.3818359375,293.50341796875,298.87969970703125,297.1869812011719,284.8851928710937,1.0,0.6062653064727783,0.4328526556491852,0.4328526556491852,1.0,1.0,-3.211437940597534,1.044746160507202,2.166691780090332,0.3204474151134491,0.8753780126571655,0.8753780126571655,0.0,153.0172882080078,167.0,58765.5859375,0.0,2807.020751953125,1.0,279.15679931640625,282.96881103515625,296.53717041015625,300.3642578125,293.1499938964844,293.1499938964844,279.45001220703125,38843.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074997901916504,1.0,0.0,0.0,3.68179702758789,3.681821823120117,9.045091360349032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.67578125,0.0,1590.291259765625,1895.4371337890625,0.0,3473.38623046875,0.9144108891487122,1.0,0.0,3.0,1.0,0.0
18188820,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8436611294746399,0.4001465439796448,0.3626880347728729,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9704396724700928,0.5998771786689758,0.5688347816467285,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8729762434959412,0.4450719654560089,0.3130733668804168,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8422814011573792,0.3982874751091003,0.3799609839916229,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7062988877296448,0.2292817085981369,1.0487735271453855,285.00006103515625,284.95001220703125,302.3638916015625,293.48602294921875,298.865234375,297.1832580566406,284.99859619140625,1.0,0.6097248196601868,0.4313762187957763,0.4313762187957763,1.0,1.0,-3.2101221084594727,1.040529727935791,2.1695926189422607,0.3161741495132446,0.9708878397941588,0.9708878397941588,0.0,159.578369140625,170.0,57882.08984375,0.0,2840.2939453125,1.0,279.4433898925781,283.1032409667969,296.465087890625,300.1647033691406,293.1499938964844,293.1499938964844,279.1499938964844,33661.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995229601860046,1.0,0.0,0.0,3.781683206558228,3.781708240509033,9.542530960970907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.93359375,0.0,1666.538330078125,1895.4371337890625,0.0,3399.13720703125,0.9330507516860962,1.0,0.0,3.0,1.0,0.0
18188880,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8436611294746399,0.4001465439796448,0.3626880347728729,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9704396724700928,0.5998771786689758,0.5688347816467285,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8729762434959412,0.4450719654560089,0.3130733668804168,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8422814011573792,0.3982874751091003,0.3799609839916229,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7062988877296448,0.2292817085981369,1.0487735271453855,285.00006103515625,284.95001220703125,302.3638916015625,293.48602294921875,298.865234375,297.1832580566406,284.99859619140625,1.0,0.6097248196601868,0.4313762187957763,0.4313762187957763,1.0,1.0,-3.2101221084594727,1.040529727935791,2.1695926189422607,0.3161741495132446,0.9708878397941588,0.9708878397941588,0.0,159.578369140625,170.0,57882.08984375,0.0,2840.2939453125,1.0,279.4433898925781,283.1032409667969,296.465087890625,300.1647033691406,293.1499938964844,293.1499938964844,279.1499938964844,33661.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995229601860046,1.0,0.0,0.0,3.781683206558228,3.781708240509033,9.542530960970907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.93359375,0.0,1666.538330078125,1895.4371337890625,0.0,3399.13720703125,0.9330507516860962,1.0,0.0,3.0,1.0,0.0
18188940,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8367447257041931,0.3986784219741821,0.361844539642334,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9632421731948853,0.6003119349479675,0.5696519017219543,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8661677241325378,0.444786787033081,0.313212901353836,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8361585736274719,0.3980942368507385,0.3801875412464142,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.699948787689209,0.2285207211971283,1.0468990802764893,284.88836669921875,284.95001220703125,302.345458984375,293.4682922363281,298.8474426269531,297.1749267578125,284.89044189453125,1.0,0.6123049855232239,0.4298997521400451,0.4298997521400451,1.0,1.0,-3.208284616470337,1.036091685295105,2.1721928119659424,0.3120253384113312,0.8651652336120605,0.8651652336120605,0.0,164.72482299804688,173.0,58364.65625,0.0,2864.696044921875,1.0,279.15679931640625,282.97821044921875,296.4900207519531,300.2887878417969,293.1499938964844,293.1499938964844,279.45001220703125,39403.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077249765396118,1.0,0.0,0.0,3.64771580696106,3.647740602493286,8.878412245394429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.18701171875,0.0,1556.076171875,1895.4371337890625,0.0,3475.478271484375,0.9075168967247008,1.0,0.0,3.0,1.0,0.0
18189000,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8367447257041931,0.3986784219741821,0.361844539642334,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9632421731948853,0.6003119349479675,0.5696519017219543,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8661677241325378,0.444786787033081,0.313212901353836,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8361585736274719,0.3980942368507385,0.3801875412464142,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.699948787689209,0.2285207211971283,1.0468990802764893,284.88836669921875,284.95001220703125,302.345458984375,293.4682922363281,298.8474426269531,297.1749267578125,284.89044189453125,1.0,0.6123049855232239,0.4298997521400451,0.4298997521400451,1.0,1.0,-3.208284616470337,1.036091685295105,2.1721928119659424,0.3120253384113312,0.8651652336120605,0.8651652336120605,0.0,164.72482299804688,173.0,58364.65625,0.0,2864.696044921875,1.0,279.15679931640625,282.97821044921875,296.4900207519531,300.2887878417969,293.1499938964844,293.1499938964844,279.45001220703125,39403.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077249765396118,1.0,0.0,0.0,3.64771580696106,3.647740602493286,8.878412245394429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.18701171875,0.0,1556.076171875,1895.4371337890625,0.0,3475.478271484375,0.9075168967247008,1.0,0.0,3.0,1.0,0.0
18189060,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8321991562843323,0.3983577489852905,0.3613941371440887,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9586454629898072,0.601984977722168,0.5710327625274658,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8618767857551575,0.4455156028270721,0.3136060535907745,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.832241415977478,0.3986481726169586,0.3806275427341461,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6956213712692261,0.2282348424196243,1.045580506324768,285.0040283203125,284.95001220703125,302.3266296386719,293.4501647949219,298.8400573730469,297.1777648925781,285.00262451171875,1.0,0.6144493222236633,0.42913618683815,0.42913618683815,1.0,1.0,-3.2088098526000977,1.0342965126037598,2.174513339996338,0.3097769618034363,0.9628856778144836,0.9628856778144836,0.0,168.43751525878906,176.0,57561.08203125,0.0,2886.13525390625,1.0,279.44317626953125,283.11004638671875,296.4251403808594,300.1015014648437,293.1499938964844,293.1499938964844,279.1499938964844,33613.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989683389663696,1.0,0.0,0.0,3.753463268280029,3.7534878253936768,9.400644671586632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.2216796875,0.0,1632.9866943359375,1895.4371337890625,0.0,3393.965576171875,0.9266596436500548,1.0,0.0,3.0,1.0,0.0
18189120,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8321991562843323,0.3983577489852905,0.3613941371440887,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9586454629898072,0.601984977722168,0.5710327625274658,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8618767857551575,0.4455156028270721,0.3136060535907745,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.832241415977478,0.3986481726169586,0.3806275427341461,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6956213712692261,0.2282348424196243,1.045580506324768,285.0040283203125,284.95001220703125,302.3266296386719,293.4501647949219,298.8400573730469,297.1777648925781,285.00262451171875,1.0,0.6144493222236633,0.42913618683815,0.42913618683815,1.0,1.0,-3.2088098526000977,1.0342965126037598,2.174513339996338,0.3097769618034363,0.9628856778144836,0.9628856778144836,0.0,168.43751525878906,176.0,57561.08203125,0.0,2886.13525390625,1.0,279.44317626953125,283.11004638671875,296.4251403808594,300.1015014648437,293.1499938964844,293.1499938964844,279.1499938964844,33613.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989683389663696,1.0,0.0,0.0,3.753463268280029,3.7534878253936768,9.400644671586632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.2216796875,0.0,1632.9866943359375,1895.4371337890625,0.0,3393.965576171875,0.9266596436500548,1.0,0.0,3.0,1.0,0.0
18189180,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8275260329246521,0.3969997763633728,0.3606043756008148,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9538491368293762,0.6026615500450134,0.5721068978309631,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8575654625892639,0.4453960061073303,0.313825786113739,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8282994031906128,0.3985318541526794,0.380877673625946,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.691326916217804,0.2276001274585724,1.0440508127212524,284.8944702148437,284.95001220703125,302.30743408203125,293.4315795898437,298.8266906738281,297.17193603515625,284.8963928222656,1.0,0.6163685321807861,0.4283726215362549,0.4283726215362549,1.0,1.0,-3.2078857421875,1.032006025314331,2.175879716873169,0.3075800836086273,0.8623214364051819,0.8623214364051819,0.0,172.1574249267578,179.0,58087.6953125,0.0,2904.583740234375,1.0,279.1570129394531,282.98614501953125,296.4534606933594,300.2330627441406,293.1499938964844,293.1499938964844,279.45001220703125,39236.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072622060775756,1.0,0.0,0.0,3.6234169006347656,3.623441219329834,8.760520699979679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.6689453125,0.0,1527.83740234375,1895.4371337890625,0.0,3471.178466796875,0.90203195810318,1.0,0.0,3.0,1.0,0.0
18189240,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8275260329246521,0.3969997763633728,0.3606043756008148,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9538491368293762,0.6026615500450134,0.5721068978309631,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8575654625892639,0.4453960061073303,0.313825786113739,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8282994031906128,0.3985318541526794,0.380877673625946,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.691326916217804,0.2276001274585724,1.0440508127212524,284.8944702148437,284.95001220703125,302.30743408203125,293.4315795898437,298.8266906738281,297.17193603515625,284.8963928222656,1.0,0.6163685321807861,0.4283726215362549,0.4283726215362549,1.0,1.0,-3.2078857421875,1.032006025314331,2.175879716873169,0.3075800836086273,0.8623214364051819,0.8623214364051819,0.0,172.1574249267578,179.0,58087.6953125,0.0,2904.583740234375,1.0,279.1570129394531,282.98614501953125,296.4534606933594,300.2330627441406,293.1499938964844,293.1499938964844,279.45001220703125,39236.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072622060775756,1.0,0.0,0.0,3.6234169006347656,3.623441219329834,8.760520699979679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.6689453125,0.0,1527.83740234375,1895.4371337890625,0.0,3471.178466796875,0.90203195810318,1.0,0.0,3.0,1.0,0.0
18189300,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8253932595252991,0.3967757821083069,0.3602021038532257,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.951671838760376,0.6034356951713562,0.5726262927055359,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8556347489356995,0.4457226991653442,0.3139195144176483,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8265113830566406,0.3987517654895782,0.380966305732727,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6893382668495178,0.2274376451969146,1.0431183576583862,285.0152587890625,284.95001220703125,302.2977294921875,293.422119140625,298.8226013183594,297.1728515625,285.017333984375,1.0,0.6172226667404175,0.4279908239841461,0.4279908239841461,1.0,1.0,-3.207118034362793,1.0307559967041016,2.1763620376586914,0.3063192963600158,0.9446076154708862,0.9446076154708862,0.0,173.8542022705078,179.0,57223.53515625,0.0,2912.282958984375,1.0,279.4009704589844,283.12225341796875,296.3891296386719,300.0082702636719,293.1499938964844,293.1499938964844,279.45001220703125,34402.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009851217269896,1.0,0.0,0.0,3.668500900268554,3.668524980545044,8.979880590231915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.9267578125,0.0,1541.8394775390625,1895.4371337890625,0.0,3412.765380859375,0.910004496574402,1.0,0.0,3.0,1.0,0.0
18189360,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8240774273872375,0.3967196047306061,0.3601784408092499,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9504581093788148,0.6043769717216492,0.5735345482826233,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.854545533657074,0.4462326765060425,0.3142826855182647,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8254542946815491,0.3991133570671081,0.3813267946243286,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6880611777305603,0.2273840606212616,1.0429741144180298,285.0058288574219,284.95001220703125,302.2879638671875,293.4125366210937,298.8197631835937,297.1756591796875,285.0043640136719,1.0,0.6181821823120117,0.4275583624839782,0.4275583624839782,1.0,1.0,-3.2088756561279297,1.030308961868286,2.1785669326782227,0.3053402304649353,0.9593254327774048,0.9593254327774048,0.0,175.1603546142578,182.0,57327.671875,0.0,2923.1123046875,1.0,279.4429931640625,283.11358642578125,296.3885803222656,300.049560546875,293.1499938964844,293.1499938964844,279.1499938964844,33479.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987912535667419,1.0,0.0,0.0,3.734657287597656,3.7346816062927246,9.306680226472964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.3125,0.0,1610.1107177734375,1895.4371337890625,0.0,3392.314453125,0.922393262386322,1.0,0.0,3.0,1.0,0.0
18189420,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8200317621231079,0.3953987061977386,0.3594053983688354,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9463121891021729,0.6050427556037903,0.5745902061462402,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8510235548019409,0.446209967136383,0.3145583868026733,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8221298456192017,0.3990112543106079,0.3815761506557464,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6844064593315125,0.2267924845218658,1.0415860414505005,284.8961181640625,284.95001220703125,302.26824951171875,293.3929748535156,298.8061218261719,297.1702575683594,284.89794921875,1.0,0.6199322938919067,0.4266934096813202,0.4266934096813202,1.0,1.0,-3.208186149597168,1.0278351306915283,2.18035101890564,0.3029200434684753,0.8597652316093445,0.8597652316093445,0.0,178.52206420898438,185.0,57860.73046875,0.0,2940.082763671875,1.0,279.1571350097656,282.9894104003906,296.4159240722656,300.1811218261719,293.1499938964844,293.1499938964844,279.45001220703125,39168.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073110222816468,1.0,0.0,0.0,3.606473207473755,3.606497287750244,8.678780432092026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.9189453125,0.0,1508.7047119140625,1895.4371337890625,0.0,3471.632080078125,0.8982264995574951,1.0,0.0,3.0,1.0,0.0
18189480,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8200317621231079,0.3953987061977386,0.3594053983688354,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9463121891021729,0.6050427556037903,0.5745902061462402,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8510235548019409,0.446209967136383,0.3145583868026733,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8221298456192017,0.3990112543106079,0.3815761506557464,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6844064593315125,0.2267924845218658,1.0415860414505005,284.8961181640625,284.95001220703125,302.26824951171875,293.3929748535156,298.8061218261719,297.1702575683594,284.89794921875,1.0,0.6199322938919067,0.4266934096813202,0.4266934096813202,1.0,1.0,-3.208186149597168,1.0278351306915283,2.18035101890564,0.3029200434684753,0.8597652316093445,0.8597652316093445,0.0,178.52206420898438,185.0,57860.73046875,0.0,2940.082763671875,1.0,279.1571350097656,282.9894104003906,296.4159240722656,300.1811218261719,293.1499938964844,293.1499938964844,279.45001220703125,39168.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073110222816468,1.0,0.0,0.0,3.606473207473755,3.606497287750244,8.678780432092026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.9189453125,0.0,1508.7047119140625,1895.4371337890625,0.0,3471.632080078125,0.8982264995574951,1.0,0.0,3.0,1.0,0.0
18189540,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8169431090354919,0.3951442539691925,0.3590057492256164,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.943315327167511,0.6067328453063965,0.5759968757629395,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8485035300254822,0.4471395611763,0.3150798678398132,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8196451663970947,0.399601399898529,0.382032185792923,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6815394163131714,0.226602166891098,1.0406206846237185,285.00457763671875,284.95001220703125,302.2483215332031,293.3728332519531,298.799072265625,297.1742858886719,285.0035705566406,1.0,0.6216649413108826,0.4258284568786621,0.4258284568786621,1.0,1.0,-3.209402561187744,1.0260696411132812,2.183332920074463,0.3005814254283905,0.9550010561943054,0.9550010561943054,0.0,181.3347930908203,173.0,57115.6484375,0.0,2958.058837890625,1.0,279.44207763671875,283.11444091796875,296.3503112792969,299.99786376953125,293.1499938964844,293.1499938964844,279.1499938964844,33510.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990147709846497,1.0,0.0,0.0,3.718341588973999,3.7183659076690674,9.225541930391046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.16015625,0.0,1591.56591796875,1895.4371337890625,0.0,3394.398681640625,0.91893070936203,1.0,0.0,3.0,1.0,0.0
18189600,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8169431090354919,0.3951442539691925,0.3590057492256164,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.943315327167511,0.6067328453063965,0.5759968757629395,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8485035300254822,0.4471395611763,0.3150798678398132,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8196451663970947,0.399601399898529,0.382032185792923,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6815394163131714,0.226602166891098,1.0406206846237185,285.00457763671875,284.95001220703125,302.2483215332031,293.3728332519531,298.799072265625,297.1742858886719,285.0035705566406,1.0,0.6216649413108826,0.4258284568786621,0.4258284568786621,1.0,1.0,-3.209402561187744,1.0260696411132812,2.183332920074463,0.3005814254283905,0.9550010561943054,0.9550010561943054,0.0,181.3347930908203,173.0,57115.6484375,0.0,2958.058837890625,1.0,279.44207763671875,283.11444091796875,296.3503112792969,299.99786376953125,293.1499938964844,293.1499938964844,279.1499938964844,33510.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990147709846497,1.0,0.0,0.0,3.718341588973999,3.7183659076690674,9.225541930391046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.16015625,0.0,1591.56591796875,1895.4371337890625,0.0,3394.398681640625,0.91893070936203,1.0,0.0,3.0,1.0,0.0
18189660,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8194885849952698,0.3938864767551422,0.358018547296524,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9482675790786744,0.6073898077011108,0.5767666101455688,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8520940542221069,0.4472334682941437,0.3152304589748382,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8228862881660461,0.3995274901390075,0.3820323944091797,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.684019148349762,0.2260477691888809,1.0381090641021729,284.8960266113281,284.95001220703125,302.2282409667969,293.3520812988281,298.7855529785156,297.1693420410156,284.89776611328125,1.0,0.6190480589866638,0.4249769151210785,0.4249769151210785,1.0,1.0,-3.2063140869140625,1.022737741470337,2.1835763454437256,0.2978999018669128,0.8559364676475525,0.8559364676475525,0.0,177.981201171875,161.0,57605.86328125,0.0,2933.22998046875,1.0,279.1572570800781,282.9915466308594,296.3752136230469,300.1252746582031,293.1499938964844,293.1499938964844,279.45001220703125,39222.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075477123260498,1.0,0.0,0.0,3.588797807693481,3.588821649551392,8.593918892074726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.71533203125,0.0,1489.8427734375,1895.4371337890625,0.0,3473.831787109375,0.8943569660186768,1.0,0.0,3.0,1.0,0.0
18189720,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8194885849952698,0.3938864767551422,0.358018547296524,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9482675790786744,0.6073898077011108,0.5767666101455688,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8520940542221069,0.4472334682941437,0.3152304589748382,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8228862881660461,0.3995274901390075,0.3820323944091797,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.684019148349762,0.2260477691888809,1.0381090641021729,284.8960266113281,284.95001220703125,302.2282409667969,293.3520812988281,298.7855529785156,297.1693420410156,284.89776611328125,1.0,0.6190480589866638,0.4249769151210785,0.4249769151210785,1.0,1.0,-3.2063140869140625,1.022737741470337,2.1835763454437256,0.2978999018669128,0.8559364676475525,0.8559364676475525,0.0,177.981201171875,161.0,57605.86328125,0.0,2933.22998046875,1.0,279.1572570800781,282.9915466308594,296.3752136230469,300.1252746582031,293.1499938964844,293.1499938964844,279.45001220703125,39222.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075477123260498,1.0,0.0,0.0,3.588797807693481,3.588821649551392,8.593918892074726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.71533203125,0.0,1489.8427734375,1895.4371337890625,0.0,3473.831787109375,0.8943569660186768,1.0,0.0,3.0,1.0,0.0
18189780,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8270313143730164,0.3937536776065826,0.3573271632194519,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9596673846244812,0.609118640422821,0.5777899026870728,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8611598014831543,0.4483344852924347,0.315559446811676,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8310102820396423,0.4001967906951904,0.3821412920951843,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6910833716392517,0.225945383310318,1.0355316400527954,285.0010681152344,284.95001220703125,302.2080993652344,293.3306579589844,298.7789001464844,297.1742858886719,285.0000305175781,1.0,0.6143857836723328,0.4241253733634949,0.4241253733634949,1.0,1.0,-3.204132556915283,1.0197526216506958,2.184380054473877,0.2951324880123138,0.9475885629653932,0.9475885629653932,0.0,170.2240753173828,149.0,56819.8125,0.0,2886.277099609375,1.0,279.4419250488281,283.1142883300781,296.3074951171875,299.93756103515625,293.1499938964844,293.1499938964844,279.1499938964844,33583.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991156220436096,1.0,0.0,0.0,3.6990814208984375,3.699105262756348,9.13021608539566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.6708984375,0.0,1570.13818359375,1895.4371337890625,0.0,3395.3388671875,0.9146273732185364,1.0,0.0,3.0,1.0,0.0
18189840,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8270313143730164,0.3937536776065826,0.3573271632194519,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9596673846244812,0.609118640422821,0.5777899026870728,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8611598014831543,0.4483344852924347,0.315559446811676,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8310102820396423,0.4001967906951904,0.3821412920951843,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6910833716392517,0.225945383310318,1.0355316400527954,285.0010681152344,284.95001220703125,302.2080993652344,293.3306579589844,298.7789001464844,297.1742858886719,285.0000305175781,1.0,0.6143857836723328,0.4241253733634949,0.4241253733634949,1.0,1.0,-3.204132556915283,1.0197526216506958,2.184380054473877,0.2951324880123138,0.9475885629653932,0.9475885629653932,0.0,170.2240753173828,149.0,56819.8125,0.0,2886.277099609375,1.0,279.4419250488281,283.1142883300781,296.3074951171875,299.93756103515625,293.1499938964844,293.1499938964844,279.1499938964844,33583.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991156220436096,1.0,0.0,0.0,3.6990814208984375,3.699105262756348,9.13021608539566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.6708984375,0.0,1570.13818359375,1895.4371337890625,0.0,3395.3388671875,0.9146273732185364,1.0,0.0,3.0,1.0,0.0
18189900,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8319131731987,0.3932845592498779,0.3569878935813904,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9665104150772096,0.6095696687698364,0.5783002376556396,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8670454621315002,0.4485641121864319,0.3157536387443542,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.836233913898468,0.4002856612205505,0.3822202980518341,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6957221031188965,0.2257794290781021,1.0343945026397705,284.86962890625,284.95001220703125,302.197998046875,293.3197021484375,298.7731628417969,297.1733093261719,284.8668212890625,1.0,0.611643373966217,0.4236995875835418,0.4236995875835418,1.0,1.0,-3.203305244445801,1.018346905708313,2.1849584579467773,0.293900579214096,0.8558127284049988,0.8558127284049988,0.0,165.5731201171875,149.0,57638.4453125,0.0,2859.138671875,1.0,279.1966247558594,282.9665832519531,296.35284423828125,300.1412048339844,293.1499938964844,293.1499938964844,279.1499938964844,37981.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054545760154724,1.0,0.0,0.0,3.659746408462525,3.6597707271575928,8.93707181148784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.0,0.0,1558.9039306640625,1895.4371337890625,0.0,3454.373779296875,0.9065486192703248,1.0,0.0,3.0,1.0,0.0
18189960,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8366601467132568,0.3926791250705719,0.3562683165073395,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9729612469673156,0.6098669171333313,0.5783977508544922,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8728947639465332,0.4486532211303711,0.3156839907169342,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8414347767829895,0.4002532958984375,0.3820185959339142,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.700281023979187,0.2255291640758514,1.0324804782867432,284.8970031738281,284.95001220703125,302.1879272460937,293.3085327148437,298.766357421875,297.1706237792969,284.8988342285156,1.0,0.6085658073425293,0.4233259260654449,0.4233259260654449,1.0,1.0,-3.1999316215515137,1.0161398649215698,2.1837916374206543,0.2923997044563293,0.8506285548210144,0.8506285548210144,0.0,160.9144744873047,137.0,57257.13671875,0.0,2826.737060546875,1.0,279.1575927734375,282.9964294433594,296.3305969238281,300.05914306640625,293.1499938964844,293.1499938964844,279.45001220703125,39314.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074095487594604,1.0,0.0,0.0,3.5628511905670166,3.5628750324249268,8.470102557112114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.296875,0.0,1462.5657958984375,1895.4371337890625,0.0,3472.5478515625,0.8887192010879517,1.0,0.0,3.0,1.0,0.0
18190020,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8501148223876953,0.3926975727081299,0.3556073009967804,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9885083436965942,0.6116775274276733,0.5793821215629578,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8888937830924988,0.4499658048152923,0.3160746395587921,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8557102680206299,0.4010437428951263,0.3821244537830353,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7125131487846375,0.2255546152591705,1.0299173593521118,284.9999389648437,284.95001220703125,302.1677551269531,293.2856750488281,298.7608642578125,297.1766052246094,284.9989013671875,1.0,0.6021400690078735,0.4225785732269287,0.4225785732269287,1.0,1.0,-3.197826862335205,1.013447880744934,2.184378862380981,0.2899361848831177,0.9406718015670776,0.9406718015670776,0.0,150.00045776367188,125.0,56493.10546875,0.0,2762.876708984375,1.0,279.4417419433594,283.1167907714844,296.26202392578125,299.8713684082031,293.1499938964844,293.1499938964844,279.1499938964844,33575.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988842964172363,1.0,0.0,0.0,3.6750638484954834,3.6750876903533936,9.012039186018228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.515625,0.0,1542.965087890625,1895.4371337890625,0.0,3393.18212890625,0.9092167019844056,1.0,0.0,3.0,1.0,0.0
18190080,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8501148223876953,0.3926975727081299,0.3556073009967804,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9885083436965942,0.6116775274276733,0.5793821215629578,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8888937830924988,0.4499658048152923,0.3160746395587921,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8557102680206299,0.4010437428951263,0.3821244537830353,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7125131487846375,0.2255546152591705,1.0299173593521118,284.9999389648437,284.95001220703125,302.1677551269531,293.2856750488281,298.7608642578125,297.1766052246094,284.9989013671875,1.0,0.6021400690078735,0.4225785732269287,0.4225785732269287,1.0,1.0,-3.197826862335205,1.013447880744934,2.184378862380981,0.2899361848831177,0.9406718015670776,0.9406718015670776,0.0,150.00045776367188,125.0,56493.10546875,0.0,2762.876708984375,1.0,279.4417419433594,283.1167907714844,296.26202392578125,299.8713684082031,293.1499938964844,293.1499938964844,279.1499938964844,33575.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988842964172363,1.0,0.0,0.0,3.6750638484954834,3.6750876903533936,9.012039186018228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.515625,0.0,1542.965087890625,1895.4371337890625,0.0,3393.18212890625,0.9092167019844056,1.0,0.0,3.0,1.0,0.0
18190140,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.864065408706665,0.3917460143566131,0.3546435534954071,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.6126288175582886,0.5755759477615356,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9053285717964172,0.4504671990871429,0.3163150250911712,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8706784844398499,0.4011939465999603,0.3820753097534179,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7239646315574646,0.2252341210842132,1.0272339582443235,284.89703369140625,284.95001220703125,302.14764404296875,293.26202392578125,298.7489929199219,297.17401123046875,284.8978881835937,1.0,0.5950852632522583,0.4218312203884125,0.4218312203884125,1.0,1.0,-3.1888411045074463,1.0082118511199951,2.180629253387451,0.2869920432567596,0.8448226451873779,0.8448226451873779,0.0,139.84066772460938,113.0,56868.0,0.0,2689.583984375,1.0,279.1576232910156,282.9999389648437,296.2841186523437,299.990478515625,293.1499938964844,293.1499938964844,279.45001220703125,39330.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90721333026886,1.0,0.0,0.0,3.536529541015625,3.536553144454956,8.345413675669988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.97021484375,0.0,1434.700439453125,1895.4371337890625,0.0,3470.72412109375,0.8828792572021484,1.0,0.0,3.0,1.0,0.0
18190200,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.864065408706665,0.3917460143566131,0.3546435534954071,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.6126288175582886,0.5755759477615356,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9053285717964172,0.4504671990871429,0.3163150250911712,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8706784844398499,0.4011939465999603,0.3820753097534179,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7239646315574646,0.2252341210842132,1.0272339582443235,284.89703369140625,284.95001220703125,302.14764404296875,293.26202392578125,298.7489929199219,297.17401123046875,284.8978881835937,1.0,0.5950852632522583,0.4218312203884125,0.4218312203884125,1.0,1.0,-3.1888411045074463,1.0082118511199951,2.180629253387451,0.2869920432567596,0.8448226451873779,0.8448226451873779,0.0,139.84066772460938,113.0,56868.0,0.0,2689.583984375,1.0,279.1576232910156,282.9999389648437,296.2841186523437,299.990478515625,293.1499938964844,293.1499938964844,279.45001220703125,39330.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90721333026886,1.0,0.0,0.0,3.536529541015625,3.536553144454956,8.345413675669988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.97021484375,0.0,1434.700439453125,1895.4371337890625,0.0,3470.72412109375,0.8828792572021484,1.0,0.0,3.0,1.0,0.0
