time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190260,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8760671615600586,0.3916941285133362,0.3541054129600525,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.6173402667045593,0.5515749454498291,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9204700589179992,0.4517823755741119,0.3168517351150512,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8835317492485046,0.4019235968589782,0.3823083341121673,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7331353425979614,0.2252276390790939,1.0253404378890991,284.9816589355469,284.95001220703125,302.1276550292969,293.2375183105469,298.750244140625,297.1922302246094,284.9800720214844,1.0,0.5860794186592102,0.4211845397949219,0.4211845397949219,1.0,1.0,-3.158276557922364,0.9953954219818116,2.162881135940552,0.2809237539768219,0.9162072539329528,0.9162072539329528,0.0,131.3266143798828,101.0,55687.1953125,0.0,2582.634765625,1.0,279.44146728515625,283.1107788085937,296.2095947265625,299.7785339355469,293.1499938964844,293.1499938964844,279.1499938964844,34214.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89793860912323,1.0,0.0,0.0,3.628391742706299,3.628415107727051,8.784592750998854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.576171875,0.0,1495.9803466796875,1895.4371337890625,0.0,3384.36181640625,0.8990330100059509,1.0,0.0,3.0,1.0,0.0
18190320,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8760671615600586,0.3916941285133362,0.3541054129600525,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.6173402667045593,0.5515749454498291,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9204700589179992,0.4517823755741119,0.3168517351150512,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8835317492485046,0.4019235968589782,0.3823083341121673,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7331353425979614,0.2252276390790939,1.0253404378890991,284.9816589355469,284.95001220703125,302.1276550292969,293.2375183105469,298.750244140625,297.1922302246094,284.9800720214844,1.0,0.5860794186592102,0.4211845397949219,0.4211845397949219,1.0,1.0,-3.158276557922364,0.9953954219818116,2.162881135940552,0.2809237539768219,0.9162072539329528,0.9162072539329528,0.0,131.3266143798828,101.0,55687.1953125,0.0,2582.634765625,1.0,279.44146728515625,283.1107788085937,296.2095947265625,299.7785339355469,293.1499938964844,293.1499938964844,279.1499938964844,34214.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89793860912323,1.0,0.0,0.0,3.628391742706299,3.628415107727051,8.784592750998854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.576171875,0.0,1495.9803466796875,1895.4371337890625,0.0,3384.36181640625,0.8990330100059509,1.0,0.0,3.0,1.0,0.0
18190380,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.890410304069519,0.3907354176044464,0.3531587123870849,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.6243654489517212,0.524528443813324,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9389421939849854,0.4523253142833709,0.3171423077583313,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8988710045814514,0.4020470678806305,0.3822759091854095,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.744164228439331,0.2249338924884796,1.022970199584961,284.89190673828125,284.95001220703125,302.1078491210937,293.212158203125,298.755859375,297.2174377441406,284.892333984375,1.0,0.5757990479469299,0.4205378293991089,0.4205378293991089,1.0,1.0,-3.122087955474853,0.9805365204811096,2.1415514945983887,0.2741412222385406,0.8197972774505615,0.8197972774505615,0.0,122.05493927001952,104.0,55467.66015625,0.0,2463.068359375,1.0,279.1587829589844,283.0155639648437,296.22149658203125,299.84747314453125,293.1499938964844,293.1499938964844,279.45001220703125,40237.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037737846374512,1.0,0.0,0.0,3.436838150024414,3.4368607997894287,7.881546366661496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.845703125,0.0,1338.5472412109375,1895.4371337890625,0.0,3438.73583984375,0.8617526292800903,1.0,0.0,3.0,1.0,0.0
18190440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.890410304069519,0.3907354176044464,0.3531587123870849,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.6243654489517212,0.524528443813324,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9389421939849854,0.4523253142833709,0.3171423077583313,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8988710045814514,0.4020470678806305,0.3822759091854095,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.744164228439331,0.2249338924884796,1.022970199584961,284.89190673828125,284.95001220703125,302.1078491210937,293.212158203125,298.755859375,297.2174377441406,284.892333984375,1.0,0.5757990479469299,0.4205378293991089,0.4205378293991089,1.0,1.0,-3.122087955474853,0.9805365204811096,2.1415514945983887,0.2741412222385406,0.8197972774505615,0.8197972774505615,0.0,122.05493927001952,104.0,55467.66015625,0.0,2463.068359375,1.0,279.1587829589844,283.0155639648437,296.22149658203125,299.84747314453125,293.1499938964844,293.1499938964844,279.45001220703125,40237.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037737846374512,1.0,0.0,0.0,3.436838150024414,3.4368607997894287,7.881546366661496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.845703125,0.0,1338.5472412109375,1895.4371337890625,0.0,3438.73583984375,0.8617526292800903,1.0,0.0,3.0,1.0,0.0
18190500,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8959619402885437,0.3907397091388702,0.3528176248073578,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9990000128746032,0.6289058327674866,0.5146207213401794,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.94603168964386,0.4530318081378937,0.3173805475234985,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9048664569854736,0.4024286270141601,0.382347822189331,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7484917640686035,0.2249941527843475,1.022172212600708,285.00054931640625,284.95001220703125,302.0980224609375,293.1991271972656,298.7637023925781,297.2367248535156,285.0015869140625,1.0,0.5724471211433411,0.4202145040035248,0.4202145040035248,1.0,1.0,-3.109158515930176,0.9750120043754578,2.1341466903686523,0.2712199091911316,0.8906338810920715,0.8906338810920715,0.0,118.75926971435548,104.0,54517.71875,0.0,2421.08056640625,1.0,279.396240234375,283.1420593261719,296.1521911621094,299.6088562011719,293.1499938964844,293.1499938964844,279.45001220703125,34908.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960466980934143,1.0,0.0,0.0,3.473652601242065,3.473674774169922,8.05130071057647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.88623046875,0.0,1337.9075927734375,1895.4371337890625,0.0,3366.706298828125,0.8671742081642151,1.0,0.0,3.0,1.0,0.0
18190560,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9007972478866576,0.3908633589744568,0.3528479635715484,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.6335219144821167,0.5066671371459961,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9520664811134338,0.4538699686527252,0.3178908824920654,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.910300612449646,0.4029249250888824,0.3827144503593445,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7522881031036377,0.2251590639352798,1.0223795175552368,284.9833068847656,284.95001220703125,302.0882873535156,293.18585205078125,298.7734680175781,297.2565612792969,284.9820556640625,1.0,0.5699686408042908,0.4202249050140381,0.4202249050140381,1.0,1.0,-3.100929021835327,0.9719890356063844,2.1289401054382324,0.2699194252490997,0.8934545516967773,0.8934545516967773,0.0,116.24658966064452,122.0,54478.69921875,0.0,2392.32177734375,1.0,279.4411926269531,283.1296081542969,296.14849853515625,299.6356506347656,293.1499938964844,293.1499938964844,279.75,34144.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892508864402771,1.0,0.0,0.0,3.5308613777160645,3.5308837890625,8.31868419481907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.37451171875,0.0,1391.18798828125,1895.4371337890625,0.0,3333.662353515625,0.8770231008529663,1.0,0.0,3.0,1.0,0.0
18190620,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8995162844657898,0.3913785517215729,0.3532700538635254,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9990000128746032,0.6414092779159546,0.5093780755996704,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9516496658325196,0.455810546875,0.319208949804306,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9095051288604736,0.4041840136051178,0.3838526010513305,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7515420913696289,0.2257073372602462,1.024687886238098,285.0610046386719,284.95001220703125,302.0689697265625,293.1585693359375,298.7897033691406,297.2879943847656,285.0591125488281,1.0,0.5725069046020508,0.4202457666397095,0.4202457666397095,1.0,1.0,-3.110384702682495,0.9755253791809082,2.134859323501587,0.2708620131015777,1.0,1.0,0.0,117.34215545654295,140.0,54158.09765625,0.0,2415.906494140625,1.0,279.7414245605469,283.2228088378906,296.1348876953125,299.57696533203125,293.1499938964844,293.1499938964844,279.45001220703125,31237.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849737644195557,1.0,0.0,0.0,3.721201419830322,3.721225261688232,9.239738005817344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.265625,0.0,1577.5093994140625,1895.4371337890625,0.0,3263.17333984375,0.9177227020263672,1.0,0.0,3.0,1.0,0.0
18190680,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8995162844657898,0.3913785517215729,0.3532700538635254,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9990000128746032,0.6414092779159546,0.5093780755996704,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9516496658325196,0.455810546875,0.319208949804306,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9095051288604736,0.4041840136051178,0.3838526010513305,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7515420913696289,0.2257073372602462,1.024687886238098,285.0610046386719,284.95001220703125,302.0689697265625,293.1585693359375,298.7897033691406,297.2879943847656,285.0591125488281,1.0,0.5725069046020508,0.4202457666397095,0.4202457666397095,1.0,1.0,-3.110384702682495,0.9755253791809082,2.134859323501587,0.2708620131015777,1.0,1.0,0.0,117.34215545654295,140.0,54158.09765625,0.0,2415.906494140625,1.0,279.7414245605469,283.2228088378906,296.1348876953125,299.57696533203125,293.1499938964844,293.1499938964844,279.45001220703125,31237.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849737644195557,1.0,0.0,0.0,3.721201419830322,3.721225261688232,9.239738005817344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.265625,0.0,1577.5093994140625,1895.4371337890625,0.0,3263.17333984375,0.9177227020263672,1.0,0.0,3.0,1.0,0.0
18190740,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8873322010040283,0.3904514610767364,0.3530179858207702,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6441806554794312,0.5296441912651062,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9387549757957458,0.4564425349235534,0.3200690746307373,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8977525234222412,0.4044518768787384,0.3846083879470825,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7426414489746094,0.2256035357713699,1.0262433290481567,284.9046936035156,284.95001220703125,302.04998779296875,293.1302795410156,298.7826843261719,297.2834167480469,284.90625,1.0,0.5804730653762817,0.4202665984630584,0.4202665984630584,1.0,1.0,-3.13824725151062,0.9857439994812012,2.152503252029419,0.2747352719306946,0.9014869332313538,0.9014869332313538,0.0,124.10580444335938,158.0,55580.55859375,0.0,2505.02294921875,1.0,279.4574890136719,283.0428771972656,296.1765441894531,299.78387451171875,293.1499938964844,293.1499938964844,279.1499938964844,36780.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986266851425171,1.0,0.0,0.0,3.703773260116577,3.7037978172302246,9.153392284133588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.9208984375,0.0,1599.7489013671875,1895.4371337890625,0.0,3390.77978515625,0.9176498651504515,1.0,0.0,3.0,1.0,0.0
18190800,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8873322010040283,0.3904514610767364,0.3530179858207702,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6441806554794312,0.5296441912651062,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9387549757957458,0.4564425349235534,0.3200690746307373,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8977525234222412,0.4044518768787384,0.3846083879470825,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7426414489746094,0.2256035357713699,1.0262433290481567,284.9046936035156,284.95001220703125,302.04998779296875,293.1302795410156,298.7826843261719,297.2834167480469,284.90625,1.0,0.5804730653762817,0.4202665984630584,0.4202665984630584,1.0,1.0,-3.13824725151062,0.9857439994812012,2.152503252029419,0.2747352719306946,0.9014869332313538,0.9014869332313538,0.0,124.10580444335938,158.0,55580.55859375,0.0,2505.02294921875,1.0,279.4574890136719,283.0428771972656,296.1765441894531,299.78387451171875,293.1499938964844,293.1499938964844,279.1499938964844,36780.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986266851425171,1.0,0.0,0.0,3.703773260116577,3.7037978172302246,9.153392284133588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.9208984375,0.0,1599.7489013671875,1895.4371337890625,0.0,3390.77978515625,0.9176498651504515,1.0,0.0,3.0,1.0,0.0
18190860,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8769140243530273,0.3933976292610168,0.3550610244274139,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6477792859077454,0.5514885783195496,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.92718106508255,0.4610342383384704,0.3227763473987579,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8880633115768433,0.4087695479393005,0.3880089819431305,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7367075681686401,0.2297304421663284,1.0414283275604248,284.9024353027344,284.95001220703125,302.03094482421875,293.1010131835937,298.78778076171875,297.2984619140625,284.90496826171875,1.0,0.5929044485092163,0.4193814098834991,0.4193814098834991,1.0,1.0,-3.1925339698791504,1.0032778978347778,2.189256191253662,0.2798009216785431,0.8441500663757324,0.8441500663757324,0.0,132.65151977539062,176.0,56595.87109375,0.0,2657.721923828125,1.0,279.1587219238281,283.0030212402344,296.1388244628906,299.8170471191406,293.1499938964844,293.1499938964844,279.45001220703125,39399.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090001583099364,1.0,0.0,0.0,3.5169270038604736,3.5169503688812256,8.253155101556331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.587890625,0.0,1414.6063232421875,1895.4371337890625,0.0,3487.322265625,0.8791599869728088,1.0,0.0,3.0,1.0,0.0
18190920,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8769140243530273,0.3933976292610168,0.3550610244274139,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6477792859077454,0.5514885783195496,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.92718106508255,0.4610342383384704,0.3227763473987579,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8880633115768433,0.4087695479393005,0.3880089819431305,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7367075681686401,0.2297304421663284,1.0414283275604248,284.9024353027344,284.95001220703125,302.03094482421875,293.1010131835937,298.78778076171875,297.2984619140625,284.90496826171875,1.0,0.5929044485092163,0.4193814098834991,0.4193814098834991,1.0,1.0,-3.1925339698791504,1.0032778978347778,2.189256191253662,0.2798009216785431,0.8441500663757324,0.8441500663757324,0.0,132.65151977539062,176.0,56595.87109375,0.0,2657.721923828125,1.0,279.1587219238281,283.0030212402344,296.1388244628906,299.8170471191406,293.1499938964844,293.1499938964844,279.45001220703125,39399.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090001583099364,1.0,0.0,0.0,3.5169270038604736,3.5169503688812256,8.253155101556331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.587890625,0.0,1414.6063232421875,1895.4371337890625,0.0,3487.322265625,0.8791599869728088,1.0,0.0,3.0,1.0,0.0
18190980,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.863664448261261,0.3957365155220032,0.3575606942176819,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.6490265727043152,0.5811374187469482,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9120264649391174,0.4650451242923736,0.325871467590332,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8752387762069702,0.4122729897499084,0.3917793333530426,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7283024787902832,0.2326797991991043,1.0573599338531494,285.0399780273437,284.95001220703125,302.01141357421875,293.07080078125,298.7826538085937,297.29840087890625,285.040283203125,1.0,0.6084380149841309,0.4184962213039398,0.4184962213039398,1.0,1.0,-3.2585935592651367,1.0248390436172483,2.233754396438598,0.2866169810295105,0.9723891615867616,0.9723891615867616,0.0,144.42135620117188,179.0,56901.4765625,0.0,2857.6650390625,1.0,279.44158935546875,283.1364440917969,296.0660400390625,299.6798400878906,293.1499938964844,293.1499938964844,279.1499938964844,32177.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039361476898192,1.0,0.0,0.0,3.681279182434082,3.681302785873413,9.042547617355012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.5126953125,0.0,1539.404052734375,1895.4371337890625,0.0,3440.246826171875,0.909866452217102,1.0,0.0,3.0,1.0,0.0
18191040,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.863664448261261,0.3957365155220032,0.3575606942176819,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.6490265727043152,0.5811374187469482,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9120264649391174,0.4650451242923736,0.325871467590332,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8752387762069702,0.4122729897499084,0.3917793333530426,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7283024787902832,0.2326797991991043,1.0573599338531494,285.0399780273437,284.95001220703125,302.01141357421875,293.07080078125,298.7826538085937,297.29840087890625,285.040283203125,1.0,0.6084380149841309,0.4184962213039398,0.4184962213039398,1.0,1.0,-3.2585935592651367,1.0248390436172483,2.233754396438598,0.2866169810295105,0.9723891615867616,0.9723891615867616,0.0,144.42135620117188,179.0,56901.4765625,0.0,2857.6650390625,1.0,279.44158935546875,283.1364440917969,296.0660400390625,299.6798400878906,293.1499938964844,293.1499938964844,279.1499938964844,32177.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039361476898192,1.0,0.0,0.0,3.681279182434082,3.681302785873413,9.042547617355012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.5126953125,0.0,1539.404052734375,1895.4371337890625,0.0,3440.246826171875,0.909866452217102,1.0,0.0,3.0,1.0,0.0
18191100,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8579354286193848,0.396097719669342,0.3583958745002746,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.6480754613876343,0.5943627953529358,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.905813217163086,0.4663065671920776,0.3271231651306152,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8697353601455688,0.4133643507957458,0.3932646512985229,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7244971394538879,0.2335714101791381,1.0632506608963013,284.9119567871094,284.95001220703125,302.00146484375,293.05535888671875,298.7718505859375,297.2872009277344,284.9081726074219,1.0,0.6147125363349915,0.4180536270141601,0.4180536270141601,1.0,1.0,-3.2858989238739014,1.0334773063659668,2.2524216175079346,0.2894715666770935,0.8972428441047668,0.8972428441047668,0.0,149.7661895751953,179.0,58344.94921875,0.0,2945.189697265625,1.0,279.19647216796875,282.9801025390625,296.1128234863281,299.92205810546875,293.1499938964844,293.1499938964844,279.1499938964844,35300.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129915237426758,1.0,0.0,0.0,3.6953158378601074,3.695340156555176,9.111636813941004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.3857421875,0.0,1578.8719482421875,1895.4371337890625,0.0,3524.34521484375,0.9132150411605836,1.0,0.0,3.0,1.0,0.0
18191160,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8523662686347961,0.3960806727409363,0.3586258590221405,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9990000128746032,0.6464657783508301,0.6067467331886292,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.900124192237854,0.4671929180622101,0.3279316425323486,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8644678592681885,0.414094477891922,0.3942233026027679,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7206546068191528,0.2341224998235702,1.0670732259750366,284.9219970703125,284.95001220703125,301.99139404296875,293.03973388671875,298.7558898925781,297.27166748046875,284.9236755371094,1.0,0.6202074885368347,0.417078286409378,0.417078286409378,1.0,1.0,-3.307797431945801,1.0388046503067017,2.2689926624298096,0.2900718748569488,0.8912674784660339,0.8912674784660339,0.0,154.69845581054688,182.0,58493.5546875,0.0,3020.021728515625,1.0,279.15728759765625,282.98590087890625,296.091552734375,299.880126953125,293.1499938964844,293.1499938964844,279.45001220703125,36897.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182201027870178,1.0,0.0,0.0,3.650533199310303,3.650557279586792,8.892131404536485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.9072265625,0.0,1540.477294921875,1895.4371337890625,0.0,3572.7236328125,0.9061914682388306,1.0,0.0,3.0,1.0,0.0
18191220,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8404051065444946,0.3969475626945495,0.3595606982707977,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9903128743171692,0.6450351476669312,0.6114687919616699,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8875407576560974,0.4697601199150085,0.3298509120941162,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.852750301361084,0.4160350561141968,0.3963123261928558,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7112602591514587,0.235258936882019,1.0739611387252808,285.0277404785156,284.95001220703125,301.97100830078125,293.00787353515625,298.73272705078125,297.2563781738281,285.02587890625,1.0,0.628341019153595,0.4151276051998138,0.4151276051998138,1.0,1.0,-3.3277018070220947,1.040607213973999,2.287094593048096,0.2878737449645996,1.0,1.0,0.0,165.25807189941406,185.0,58074.69140625,0.0,3123.383056640625,1.0,279.4433898925781,283.1036682128906,296.00927734375,299.7143249511719,293.1499938964844,293.1499938964844,279.1499938964844,32516.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150534272193908,1.0,0.0,0.0,3.794897556304932,3.794922590255737,9.60933675742126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.470703125,0.0,1673.33251953125,1895.4371337890625,0.0,3543.440185546875,0.9352786540985109,1.0,0.0,3.0,1.0,0.0
18191280,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8404051065444946,0.3969475626945495,0.3595606982707977,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9903128743171692,0.6450351476669312,0.6114687919616699,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8875407576560974,0.4697601199150085,0.3298509120941162,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.852750301361084,0.4160350561141968,0.3963123261928558,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7112602591514587,0.235258936882019,1.0739611387252808,285.0277404785156,284.95001220703125,301.97100830078125,293.00787353515625,298.73272705078125,297.2563781738281,285.02587890625,1.0,0.628341019153595,0.4151276051998138,0.4151276051998138,1.0,1.0,-3.3277018070220947,1.040607213973999,2.287094593048096,0.2878737449645996,1.0,1.0,0.0,165.25807189941406,185.0,58074.69140625,0.0,3123.383056640625,1.0,279.4433898925781,283.1036682128906,296.00927734375,299.7143249511719,293.1499938964844,293.1499938964844,279.1499938964844,32516.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150534272193908,1.0,0.0,0.0,3.794897556304932,3.794922590255737,9.60933675742126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.470703125,0.0,1673.33251953125,1895.4371337890625,0.0,3543.440185546875,0.9352786540985109,1.0,0.0,3.0,1.0,0.0
18191340,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8313612341880798,0.3965433239936828,0.3598231971263885,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9805160164833068,0.6447068452835083,0.6114130020141602,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8782195448875427,0.4711679518222809,0.3312943279743194,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8441562652587891,0.416995644569397,0.3978027701377868,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7035219073295593,0.2356672286987304,1.0782256126403809,284.88995361328125,284.95001220703125,301.9502258300781,292.97528076171875,298.7104187011719,297.2435913085937,284.8915100097656,1.0,0.6338574886322021,0.413176953792572,0.413176953792572,1.0,1.0,-3.33665132522583,1.0384424924850464,2.298208951950073,0.2839705944061279,0.8883249759674072,0.8883249759674072,0.0,173.57586669921875,188.0,58978.53125,0.0,3190.5517578125,1.0,279.1571350097656,282.9482421875,296.01568603515625,299.8488464355469,293.1499938964844,293.1499938964844,279.45001220703125,38255.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270174503326416,1.0,0.0,0.0,3.7161712646484375,3.716196298599243,9.214774081556244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.5517578125,0.0,1625.226318359375,1895.4371337890625,0.0,3653.77294921875,0.92161625623703,1.0,0.0,3.0,1.0,0.0
18191400,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8313612341880798,0.3965433239936828,0.3598231971263885,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9805160164833068,0.6447068452835083,0.6114130020141602,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8782195448875427,0.4711679518222809,0.3312943279743194,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8441562652587891,0.416995644569397,0.3978027701377868,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7035219073295593,0.2356672286987304,1.0782256126403809,284.88995361328125,284.95001220703125,301.9502258300781,292.97528076171875,298.7104187011719,297.2435913085937,284.8915100097656,1.0,0.6338574886322021,0.413176953792572,0.413176953792572,1.0,1.0,-3.33665132522583,1.0384424924850464,2.298208951950073,0.2839705944061279,0.8883249759674072,0.8883249759674072,0.0,173.57586669921875,188.0,58978.53125,0.0,3190.5517578125,1.0,279.1571350097656,282.9482421875,296.01568603515625,299.8488464355469,293.1499938964844,293.1499938964844,279.45001220703125,38255.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270174503326416,1.0,0.0,0.0,3.7161712646484375,3.716196298599243,9.214774081556244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.5517578125,0.0,1625.226318359375,1895.4371337890625,0.0,3653.77294921875,0.92161625623703,1.0,0.0,3.0,1.0,0.0
18191460,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8262165188789368,0.3972534835338592,0.3603207468986511,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9747664332389832,0.6463593244552612,0.6126577258110046,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8733044266700745,0.4735933542251587,0.3328830599784851,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.839481770992279,0.418658435344696,0.3993180990219116,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6990293860435486,0.2363900691270828,1.081745982170105,285.0116271972656,284.95001220703125,301.9291687011719,292.9419860839844,298.7005310058594,297.2445068359375,285.0104064941406,1.0,0.6380775570869446,0.4120253920555115,0.4120253920555115,1.0,1.0,-3.346703290939331,1.038775086402893,2.3079283237457275,0.2820499837398529,0.992621898651123,0.992621898651123,0.0,179.0806121826172,191.0,58223.92578125,0.0,3244.522216796875,1.0,279.4436950683594,283.0853576660156,295.9285888671875,299.6444396972656,293.1499938964844,293.1499938964844,279.1499938964844,33383.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206264019012452,1.0,0.0,0.0,3.823040246963501,3.8230655193328857,9.75238890532637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.673828125,0.0,1713.8367919921875,1895.4371337890625,0.0,3594.93798828125,0.942257523536682,1.0,0.0,3.0,1.0,0.0
18191520,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8262165188789368,0.3972534835338592,0.3603207468986511,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9747664332389832,0.6463593244552612,0.6126577258110046,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8733044266700745,0.4735933542251587,0.3328830599784851,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.839481770992279,0.418658435344696,0.3993180990219116,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6990293860435486,0.2363900691270828,1.081745982170105,285.0116271972656,284.95001220703125,301.9291687011719,292.9419860839844,298.7005310058594,297.2445068359375,285.0104064941406,1.0,0.6380775570869446,0.4120253920555115,0.4120253920555115,1.0,1.0,-3.346703290939331,1.038775086402893,2.3079283237457275,0.2820499837398529,0.992621898651123,0.992621898651123,0.0,179.0806121826172,191.0,58223.92578125,0.0,3244.522216796875,1.0,279.4436950683594,283.0853576660156,295.9285888671875,299.6444396972656,293.1499938964844,293.1499938964844,279.1499938964844,33383.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206264019012452,1.0,0.0,0.0,3.823040246963501,3.8230655193328857,9.75238890532637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.673828125,0.0,1713.8367919921875,1895.4371337890625,0.0,3594.93798828125,0.942257523536682,1.0,0.0,3.0,1.0,0.0
18191580,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8218477368354797,0.3969470858573913,0.3605090677738189,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9699556827545166,0.6471957564353943,0.6139094233512878,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8693862557411194,0.4751191139221191,0.3342799544334411,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8357303738594055,0.4196179807186126,0.4006275236606598,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6953380703926086,0.236685648560524,1.084614634513855,284.888916015625,284.95001220703125,301.9078369140625,292.9080810546875,298.6854553222656,297.238037109375,284.8909606933594,1.0,0.6416224837303162,0.4108738601207733,0.4108738601207733,1.0,1.0,-3.355149984359741,1.0385688543319702,2.316581010818481,0.2802044749259949,0.8848674893379211,0.8848674893379211,0.0,183.79266357421875,194.0,59019.29296875,0.0,3290.59228515625,1.0,279.1561584472656,282.9439697265625,295.9398498535156,299.7735900878906,293.1499938964844,293.1499938964844,279.45001220703125,38818.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307507276535034,1.0,0.0,0.0,3.721359014511109,3.721384286880493,9.240520739695056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.81640625,0.0,1635.5194091796875,1895.4371337890625,0.0,3688.0205078125,0.9232240915298462,1.0,0.0,3.0,1.0,0.0
18191640,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8218477368354797,0.3969470858573913,0.3605090677738189,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9699556827545166,0.6471957564353943,0.6139094233512878,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8693862557411194,0.4751191139221191,0.3342799544334411,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8357303738594055,0.4196179807186126,0.4006275236606598,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6953380703926086,0.236685648560524,1.084614634513855,284.888916015625,284.95001220703125,301.9078369140625,292.9080810546875,298.6854553222656,297.238037109375,284.8909606933594,1.0,0.6416224837303162,0.4108738601207733,0.4108738601207733,1.0,1.0,-3.355149984359741,1.0385688543319702,2.316581010818481,0.2802044749259949,0.8848674893379211,0.8848674893379211,0.0,183.79266357421875,194.0,59019.29296875,0.0,3290.59228515625,1.0,279.1561584472656,282.9439697265625,295.9398498535156,299.7735900878906,293.1499938964844,293.1499938964844,279.45001220703125,38818.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307507276535034,1.0,0.0,0.0,3.721359014511109,3.721384286880493,9.240520739695056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.81640625,0.0,1635.5194091796875,1895.4371337890625,0.0,3688.0205078125,0.9232240915298462,1.0,0.0,3.0,1.0,0.0
18191700,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8199751973152161,0.3972435891628265,0.3605627417564392,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9679064750671388,0.6481099128723145,0.6145180463790894,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8678005337715149,0.4762932062149048,0.3349454998970032,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8341717720031738,0.4203824400901794,0.4012140035629272,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6937443017959595,0.2369705289602279,1.0856902599334717,285.0169982910156,284.95001220703125,301.8970642089844,292.8908996582031,298.6805725097656,297.2386779785156,285.019775390625,1.0,0.6431697607040405,0.4102981090545654,0.4102981090545654,1.0,1.0,-3.358738899230957,1.038241982460022,2.320496797561645,0.2790595293045044,0.9712902307510376,0.9712902307510376,0.0,185.82994079589844,194.0,58100.8359375,0.0,3310.447509765625,1.0,279.4036560058594,283.0881042480469,295.8660888671875,299.537353515625,293.1499938964844,293.1499938964844,279.45001220703125,34461.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252213835716248,1.0,0.0,0.0,3.760934352874756,3.7609591484069824,9.438104484615906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.1953125,0.0,1648.262451171875,1895.4371337890625,0.0,3637.264404296875,0.930757701396942,1.0,0.0,3.0,1.0,0.0
18191760,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8190727829933167,0.3977513909339905,0.3610234260559082,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9669355154037476,0.6492748856544495,0.6155999302864075,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8672454357147217,0.4776805341243744,0.3359083235263824,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8335055112838745,0.4213289320468902,0.4021064341068268,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.692993700504303,0.2373809069395065,1.087585210800171,285.0136108398437,284.95001220703125,301.8862609863281,292.87359619140625,298.67779541015625,297.2417907714844,285.0124816894531,1.0,0.6447917222976685,0.4097920954227447,0.4097920954227447,1.0,1.0,-3.3651010990142822,1.0390689373016355,2.3260321617126465,0.278489351272583,0.9918450713157654,0.9918450713157654,0.0,187.3356170654297,197.0,58244.2421875,0.0,3333.62890625,1.0,279.4436340332031,283.0836486816406,295.8561096191406,299.5714416503906,293.1499938964844,293.1499938964844,279.1499938964844,33486.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235720038414,1.0,0.0,0.0,3.826022148132324,3.826047420501709,9.767608162292165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.638671875,0.0,1718.2493896484375,1895.4371337890625,0.0,3622.085693359375,0.9430698156356812,1.0,0.0,3.0,1.0,0.0
18191820,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8159428238868713,0.3974899649620056,0.3612231314182281,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.963549017906189,0.6502507925033569,0.6169916987419128,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8648166656494141,0.4792902171611786,0.3373408019542694,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.831057071685791,0.4223098456859588,0.403402030467987,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6904566884040833,0.2376551777124405,1.0901674032211304,284.8912353515625,284.95001220703125,301.8645324707031,292.838623046875,298.6639404296875,297.2364807128906,284.8931884765625,1.0,0.6477668881416321,0.408780038356781,0.408780038356781,1.0,1.0,-3.3734118938446045,1.039159893989563,2.334251880645752,0.2769895195960998,0.8858909010887146,0.8858909010887146,0.0,191.01568603515625,200.0,59045.609375,0.0,3373.889892578125,1.0,279.1561279296875,282.942138671875,295.8691711425781,299.70318603515625,293.1499938964844,293.1499938964844,279.45001220703125,38798.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933482587337494,1.0,0.0,0.0,3.7249114513397217,3.7249367237091056,9.258171189685528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.462890625,0.0,1639.4864501953125,1895.4371337890625,0.0,3713.020751953125,0.9240151047706604,1.0,0.0,3.0,1.0,0.0
18191880,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8159428238868713,0.3974899649620056,0.3612231314182281,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.963549017906189,0.6502507925033569,0.6169916987419128,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8648166656494141,0.4792902171611786,0.3373408019542694,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.831057071685791,0.4223098456859588,0.403402030467987,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6904566884040833,0.2376551777124405,1.0901674032211304,284.8912353515625,284.95001220703125,301.8645324707031,292.838623046875,298.6639404296875,297.2364807128906,284.8931884765625,1.0,0.6477668881416321,0.408780038356781,0.408780038356781,1.0,1.0,-3.3734118938446045,1.039159893989563,2.334251880645752,0.2769895195960998,0.8858909010887146,0.8858909010887146,0.0,191.01568603515625,200.0,59045.609375,0.0,3373.889892578125,1.0,279.1561279296875,282.942138671875,295.8691711425781,299.70318603515625,293.1499938964844,293.1499938964844,279.45001220703125,38798.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933482587337494,1.0,0.0,0.0,3.7249114513397217,3.7249367237091056,9.258171189685528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.462890625,0.0,1639.4864501953125,1895.4371337890625,0.0,3713.020751953125,0.9240151047706604,1.0,0.0,3.0,1.0,0.0
18191940,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8137977123260498,0.3983086049556732,0.3617365658283233,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9612747430801392,0.6523626446723938,0.6187105178833008,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8634524941444397,0.4819111227989197,0.3389995396137237,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8295000791549683,0.4240231513977051,0.4048663675785064,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6887043714523315,0.2383235841989517,1.0929255485534668,285.0150451660156,284.95001220703125,301.8426818847656,292.8031921386719,298.6570129394531,297.240966796875,285.0139465332031,1.0,0.6506160497665405,0.4077679812908172,0.4077679812908172,1.0,1.0,-3.383159637451172,1.0397528409957886,2.343406915664673,0.2754268646240234,0.9935377240180968,0.9935377240180968,0.0,194.0194549560547,203.0,58265.9453125,0.0,3413.785888671875,1.0,279.4437255859375,283.0811767578125,295.7856140136719,299.5017395019531,293.1499938964844,293.1499938964844,279.1499938964844,33487.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262874722480774,1.0,0.0,0.0,3.830085277557373,3.830110549926758,9.788365105123376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.70703125,0.0,1723.179443359375,1895.4371337890625,0.0,3647.06591796875,0.9439376592636108,1.0,0.0,3.0,1.0,0.0
18192000,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8137977123260498,0.3983086049556732,0.3617365658283233,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9612747430801392,0.6523626446723938,0.6187105178833008,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8634524941444397,0.4819111227989197,0.3389995396137237,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8295000791549683,0.4240231513977051,0.4048663675785064,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6887043714523315,0.2383235841989517,1.0929255485534668,285.0150451660156,284.95001220703125,301.8426818847656,292.8031921386719,298.6570129394531,297.240966796875,285.0139465332031,1.0,0.6506160497665405,0.4077679812908172,0.4077679812908172,1.0,1.0,-3.383159637451172,1.0397528409957886,2.343406915664673,0.2754268646240234,0.9935377240180968,0.9935377240180968,0.0,194.0194549560547,203.0,58265.9453125,0.0,3413.785888671875,1.0,279.4437255859375,283.0811767578125,295.7856140136719,299.5017395019531,293.1499938964844,293.1499938964844,279.1499938964844,33487.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262874722480774,1.0,0.0,0.0,3.830085277557373,3.830110549926758,9.788365105123376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.70703125,0.0,1723.179443359375,1895.4371337890625,0.0,3647.06591796875,0.9439376592636108,1.0,0.0,3.0,1.0,0.0
18192060,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.81099534034729,0.3980408608913421,0.3619249761104584,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9582713842391968,0.6533185243606567,0.6200836896896362,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8614816069602966,0.4835511744022369,0.3404490947723388,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8274335265159607,0.4249846041202545,0.4061382710933685,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6865007877349854,0.2385607957839965,1.095305562019348,284.891357421875,284.95001220703125,301.8207397460937,292.7673645019531,298.6430358886719,297.2357482910156,284.8932800292969,1.0,0.6533979773521423,0.4067119061946869,0.4067119061946869,1.0,1.0,-3.391183853149414,1.039584755897522,2.3515989780426025,0.2737464010715484,0.8873758316040039,0.8873758316040039,0.0,197.4275665283203,206.0,59078.9296875,0.0,3452.18896484375,1.0,279.1560974121094,282.9382629394531,295.7981872558594,299.633544921875,293.1499938964844,293.1499938964844,279.45001220703125,38762.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362484812736512,1.0,0.0,0.0,3.730825662612915,3.7308509349823,9.28759391172207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.26806640625,0.0,1646.0897216796875,1895.4371337890625,0.0,3738.278564453125,0.9252962470054626,1.0,0.0,3.0,1.0,0.0
