time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192120,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.81099534034729,0.3980408608913421,0.3619249761104584,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9582713842391968,0.6533185243606567,0.6200836896896362,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8614816069602966,0.4835511744022369,0.3404490947723388,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8274335265159607,0.4249846041202545,0.4061382710933685,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6865007877349854,0.2385607957839965,1.095305562019348,284.891357421875,284.95001220703125,301.8207397460937,292.7673645019531,298.6430358886719,297.2357482910156,284.8932800292969,1.0,0.6533979773521423,0.4067119061946869,0.4067119061946869,1.0,1.0,-3.391183853149414,1.039584755897522,2.3515989780426025,0.2737464010715484,0.8873758316040039,0.8873758316040039,0.0,197.4275665283203,206.0,59078.9296875,0.0,3452.18896484375,1.0,279.1560974121094,282.9382629394531,295.7981872558594,299.633544921875,293.1499938964844,293.1499938964844,279.45001220703125,38762.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362484812736512,1.0,0.0,0.0,3.730825662612915,3.7308509349823,9.28759391172207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.26806640625,0.0,1646.0897216796875,1895.4371337890625,0.0,3738.278564453125,0.9252962470054626,1.0,0.0,3.0,1.0,0.0
18192180,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8090108036994934,0.3988438844680786,0.3624205291271209,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9561969637870787,0.6553924083709717,0.6217638850212097,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8603715300559998,0.4861986339092254,0.3421230018138885,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8260766863822937,0.4266717731952667,0.4075734913349151,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6849162578582764,0.2391875237226486,1.0978552103042605,285.0144348144531,284.95001220703125,301.7987670898437,292.7312316894531,298.6360778808594,297.24041748046875,285.0133361816406,1.0,0.656117856502533,0.4056558012962341,0.4056558012962341,1.0,1.0,-3.4005963802337646,1.039894938468933,2.360701560974121,0.2719850838184356,0.9942498207092284,0.9942498207092284,0.0,200.291732788086,209.0,58302.62890625,0.0,3490.89013671875,1.0,279.4437561035156,283.0797119140625,295.71405029296875,299.43243408203125,293.1499938964844,293.1499938964844,279.1499938964844,33527.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291431903839112,1.0,0.0,0.0,3.834218740463257,3.8342440128326416,9.809504035729333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.37109375,0.0,1728.50927734375,1895.4371337890625,0.0,3673.28515625,0.9449071884155272,1.0,0.0,3.0,1.0,0.0
18192240,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8090108036994934,0.3988438844680786,0.3624205291271209,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9561969637870787,0.6553924083709717,0.6217638850212097,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8603715300559998,0.4861986339092254,0.3421230018138885,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8260766863822937,0.4266717731952667,0.4075734913349151,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6849162578582764,0.2391875237226486,1.0978552103042605,285.0144348144531,284.95001220703125,301.7987670898437,292.7312316894531,298.6360778808594,297.24041748046875,285.0133361816406,1.0,0.656117856502533,0.4056558012962341,0.4056558012962341,1.0,1.0,-3.4005963802337646,1.039894938468933,2.360701560974121,0.2719850838184356,0.9942498207092284,0.9942498207092284,0.0,200.291732788086,209.0,58302.62890625,0.0,3490.89013671875,1.0,279.4437561035156,283.0797119140625,295.71405029296875,299.43243408203125,293.1499938964844,293.1499938964844,279.1499938964844,33527.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291431903839112,1.0,0.0,0.0,3.834218740463257,3.8342440128326416,9.809504035729333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.37109375,0.0,1728.50927734375,1895.4371337890625,0.0,3673.28515625,0.9449071884155272,1.0,0.0,3.0,1.0,0.0
18192300,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8080844879150391,0.3988223671913147,0.3627228438854217,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9552354216575624,0.6559832096099854,0.6226757168769836,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.859891951084137,0.4871374368667602,0.3430080115795135,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.825474202632904,0.4272405803203583,0.4083598256111145,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6842179894447327,0.2393581569194793,1.0994057655334473,284.8789367675781,284.95001220703125,301.78778076171875,292.7130432128906,298.63006591796875,297.2391052246094,284.8751525878906,1.0,0.6575398445129395,0.4051277637481689,0.4051277637481689,1.0,1.0,-3.4059386253356934,1.040255784988403,2.36568284034729,0.27131187915802,0.9036091566085817,0.9036091566085817,0.0,201.7404937744141,209.0,59361.90625,0.0,3511.901123046875,1.0,279.193603515625,282.92218017578125,295.7525329589844,299.6390686035156,293.1499938964844,293.1499938964844,279.1499938964844,36927.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361363053321838,1.0,0.0,0.0,3.8154468536376953,3.8154726028442383,9.7136864951608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1923828125,0.0,1732.3955078125,1895.4371337890625,0.0,3737.2548828125,0.941181778907776,1.0,0.0,3.0,1.0,0.0
18192360,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8062999248504639,0.3985783159732818,0.3626015186309814,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9533196687698364,0.6562983393669128,0.6230922341346741,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.858603835105896,0.4878524243831634,0.343582808971405,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8241656422615051,0.4276160895824432,0.4088216125965118,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6828420758247375,0.2393852323293686,1.1000407934188845,284.8915405273437,284.95001220703125,301.7768249511719,292.6947937011719,298.6221008300781,297.2351379394531,284.8934936523437,1.0,0.6588048338890076,0.4046082198619842,0.4046082198619842,1.0,1.0,-3.4083080291748047,1.0395978689193726,2.3687100410461426,0.2702521681785583,0.8886526226997375,0.8886526226997375,0.0,203.62319946289065,212.0,59100.01953125,0.0,3528.460205078125,1.0,279.1563720703125,282.93487548828125,295.7254333496094,299.5616149902344,293.1499938964844,293.1499938964844,279.45001220703125,38727.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939045548439026,1.0,0.0,0.0,3.735747575759888,3.735772848129273,9.312114457316056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.845703125,0.0,1651.5665283203125,1895.4371337890625,0.0,3763.762451171875,0.9264227151870728,1.0,0.0,3.0,1.0,0.0
18192420,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.804385781288147,0.3994102776050567,0.3631157875061035,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9512989521026612,0.6582690477371216,0.6246886253356934,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8576016426086426,0.4904671311378479,0.3452429473400116,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8229186534881592,0.4293179810047149,0.4102620482444763,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6813306212425232,0.2399718910455703,1.1024091243743896,285.013916015625,284.95001220703125,301.7549133300781,292.6581420898437,298.6150817871094,297.23956298828125,285.0128479003906,1.0,0.6614503860473633,0.4035691320896148,0.4035691320896148,1.0,1.0,-3.4174139499664307,1.0398091077804563,2.377604961395264,0.2684661149978637,0.9947224259376526,0.9947224259376526,0.0,206.4470977783203,215.0,58339.734375,0.0,3566.571044921875,1.0,279.4437866210937,283.0787353515625,295.64117431640625,299.3609619140625,293.1499938964844,293.1499938964844,279.1499938964844,33566.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319978356361388,1.0,0.0,0.0,3.83755111694336,3.8375766277313232,9.82656274572946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.05078125,0.0,1732.865478515625,1895.4371337890625,0.0,3699.439697265625,0.945686101913452,1.0,0.0,3.0,1.0,0.0
18192480,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.804385781288147,0.3994102776050567,0.3631157875061035,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9512989521026612,0.6582690477371216,0.6246886253356934,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8576016426086426,0.4904671311378479,0.3452429473400116,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8229186534881592,0.4293179810047149,0.4102620482444763,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6813306212425232,0.2399718910455703,1.1024091243743896,285.013916015625,284.95001220703125,301.7549133300781,292.6581420898437,298.6150817871094,297.23956298828125,285.0128479003906,1.0,0.6614503860473633,0.4035691320896148,0.4035691320896148,1.0,1.0,-3.4174139499664307,1.0398091077804563,2.377604961395264,0.2684661149978637,0.9947224259376526,0.9947224259376526,0.0,206.4470977783203,215.0,58339.734375,0.0,3566.571044921875,1.0,279.4437866210937,283.0787353515625,295.64117431640625,299.3609619140625,293.1499938964844,293.1499938964844,279.1499938964844,33566.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319978356361388,1.0,0.0,0.0,3.83755111694336,3.8375766277313232,9.82656274572946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.05078125,0.0,1732.865478515625,1895.4371337890625,0.0,3699.439697265625,0.945686101913452,1.0,0.0,3.0,1.0,0.0
18192540,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8017726540565491,0.3991838097572326,0.363334447145462,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9484374523162842,0.6590508222579956,0.6259008049964905,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.855919599533081,0.4920651614665985,0.3466634452342987,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8211193680763245,0.4302862286567688,0.411533772945404,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6793274283409119,0.2401303499937057,1.1044172048568726,284.89031982421875,284.95001220703125,301.7331237792969,292.6213684082031,298.6010131835937,297.2339782714844,284.8921203613281,1.0,0.6640717387199402,0.4025300145149231,0.4025300145149231,1.0,1.0,-3.4247989654541016,1.0393877029418943,2.385411262512207,0.2666854858398437,0.8885203003883362,0.8885203003883362,0.0,209.76173400878903,218.0,59138.875,0.0,3603.59130859375,1.0,279.1563415527344,282.93389892578125,295.6520690917969,299.4903259277344,293.1499938964844,293.1499938964844,279.45001220703125,38725.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941917598247528,1.0,0.0,0.0,3.739126682281494,3.739151954650879,9.328968531008286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.8701171875,0.0,1655.499267578125,1895.4371337890625,0.0,3789.86669921875,0.9271448254585266,1.0,0.0,3.0,1.0,0.0
18192600,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8017726540565491,0.3991838097572326,0.363334447145462,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9484374523162842,0.6590508222579956,0.6259008049964905,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.855919599533081,0.4920651614665985,0.3466634452342987,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8211193680763245,0.4302862286567688,0.411533772945404,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6793274283409119,0.2401303499937057,1.1044172048568726,284.89031982421875,284.95001220703125,301.7331237792969,292.6213684082031,298.6010131835937,297.2339782714844,284.8921203613281,1.0,0.6640717387199402,0.4025300145149231,0.4025300145149231,1.0,1.0,-3.4247989654541016,1.0393877029418943,2.385411262512207,0.2666854858398437,0.8885203003883362,0.8885203003883362,0.0,209.76173400878903,218.0,59138.875,0.0,3603.59130859375,1.0,279.1563415527344,282.93389892578125,295.6520690917969,299.4903259277344,293.1499938964844,293.1499938964844,279.45001220703125,38725.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941917598247528,1.0,0.0,0.0,3.739126682281494,3.739151954650879,9.328968531008286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.8701171875,0.0,1655.499267578125,1895.4371337890625,0.0,3789.86669921875,0.9271448254585266,1.0,0.0,3.0,1.0,0.0
18192660,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7999551892280579,0.4000258445739746,0.3638618588447571,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.946434497833252,0.6609331369400024,0.6274047493934631,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.854986310005188,0.494665116071701,0.3483060598373413,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8199458122253418,0.4319839179515838,0.412978321313858,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6778630614280701,0.2406800240278244,1.1066166162490845,285.0136413574219,284.95001220703125,301.7114562988281,292.5844421386719,298.5938720703125,297.2378845214844,285.0126342773437,1.0,0.6666562557220459,0.4015236496925354,0.4015236496925354,1.0,1.0,-3.4335904121398926,1.0395426750183103,2.394047737121582,0.2649133205413818,0.9949665069580078,0.9949665069580078,0.0,212.5717010498047,221.0,58362.765625,0.0,3641.215576171875,1.0,279.4438171386719,283.0783386230469,295.5673217773437,299.2878723144531,293.1499938964844,293.1499938964844,279.1499938964844,33588.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348464608192444,1.0,0.0,0.0,3.839436531066896,3.8394620418548575,9.836220442593913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.8603515625,0.0,1735.3330078125,1895.4371337890625,0.0,3725.482666015625,0.9461292028427124,1.0,0.0,3.0,1.0,0.0
18192720,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7999551892280579,0.4000258445739746,0.3638618588447571,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.946434497833252,0.6609331369400024,0.6274047493934631,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.854986310005188,0.494665116071701,0.3483060598373413,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8199458122253418,0.4319839179515838,0.412978321313858,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6778630614280701,0.2406800240278244,1.1066166162490845,285.0136413574219,284.95001220703125,301.7114562988281,292.5844421386719,298.5938720703125,297.2378845214844,285.0126342773437,1.0,0.6666562557220459,0.4015236496925354,0.4015236496925354,1.0,1.0,-3.4335904121398926,1.0395426750183103,2.394047737121582,0.2649133205413818,0.9949665069580078,0.9949665069580078,0.0,212.5717010498047,221.0,58362.765625,0.0,3641.215576171875,1.0,279.4438171386719,283.0783386230469,295.5673217773437,299.2878723144531,293.1499938964844,293.1499938964844,279.1499938964844,33588.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348464608192444,1.0,0.0,0.0,3.839436531066896,3.8394620418548575,9.836220442593913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.8603515625,0.0,1735.3330078125,1895.4371337890625,0.0,3725.482666015625,0.9461292028427124,1.0,0.0,3.0,1.0,0.0
18192780,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7974450588226318,0.3997876048088074,0.3640793263912201,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.943611204624176,0.6616337299346924,0.6285475492477417,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8534055948257446,0.4962641596794128,0.3497265577316284,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8182096481323242,0.4329195916652679,0.4142260551452636,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6759258508682251,0.2408063411712646,1.1084755659103394,284.8908996582031,284.95001220703125,301.69000244140625,292.5475158691406,298.5800476074219,297.2323608398437,284.8926086425781,1.0,0.6692209839820862,0.4005172848701477,0.4005172848701477,1.0,1.0,-3.440682411193848,1.0390799045562744,2.401602506637573,0.263157308101654,0.8895073533058167,0.8895073533058167,0.0,215.8778533935547,224.0,59171.0390625,0.0,3677.78662109375,1.0,279.1560363769531,282.9328918457031,295.5779724121094,299.4155578613281,293.1499938964844,293.1499938964844,279.45001220703125,38727.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446951746940612,1.0,0.0,0.0,3.742039442062378,3.742064952850342,9.34350907755288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.90380859375,0.0,1658.921142578125,1895.4371337890625,0.0,3815.048828125,0.9277361631393432,1.0,0.0,3.0,1.0,0.0
18192840,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7974450588226318,0.3997876048088074,0.3640793263912201,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.943611204624176,0.6616337299346924,0.6285475492477417,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8534055948257446,0.4962641596794128,0.3497265577316284,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8182096481323242,0.4329195916652679,0.4142260551452636,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6759258508682251,0.2408063411712646,1.1084755659103394,284.8908996582031,284.95001220703125,301.69000244140625,292.5475158691406,298.5800476074219,297.2323608398437,284.8926086425781,1.0,0.6692209839820862,0.4005172848701477,0.4005172848701477,1.0,1.0,-3.440682411193848,1.0390799045562744,2.401602506637573,0.263157308101654,0.8895073533058167,0.8895073533058167,0.0,215.8778533935547,224.0,59171.0390625,0.0,3677.78662109375,1.0,279.1560363769531,282.9328918457031,295.5779724121094,299.4155578613281,293.1499938964844,293.1499938964844,279.45001220703125,38727.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446951746940612,1.0,0.0,0.0,3.742039442062378,3.742064952850342,9.34350907755288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.90380859375,0.0,1658.921142578125,1895.4371337890625,0.0,3815.048828125,0.9277361631393432,1.0,0.0,3.0,1.0,0.0
18192900,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7961624264717102,0.40008345246315,0.36412513256073,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9421594142913818,0.6624045968055725,0.6290225386619568,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8526060581207275,0.4974669218063354,0.3504010140895843,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8173079490661621,0.433657169342041,0.4147746860980987,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6749088764190674,0.2410044223070144,1.1090936660766602,285.0161437988281,284.95001220703125,301.67938232421875,292.529052734375,298.5756225585937,297.2330627441406,285.01861572265625,1.0,0.6704169511795044,0.4000141024589538,0.4000141024589538,1.0,1.0,-3.443516492843628,1.0386052131652832,2.4049112796783447,0.2620474994182586,0.974364936351776,0.974364936351776,0.0,217.4926147460937,224.0,58274.24609375,0.0,3694.179931640625,1.0,279.40411376953125,283.082275390625,295.5042419433594,299.1819152832031,293.1499938964844,293.1499938964844,279.45001220703125,34552.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392353296279908,1.0,0.0,0.0,3.778823137283325,3.778848171234131,9.528102395961468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.296875,0.0,1670.058837890625,1895.4371337890625,0.0,3765.489501953125,0.9347736835479736,1.0,0.0,3.0,1.0,0.0
18192960,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7956704497337341,0.400594025850296,0.3645753264427185,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9416022896766664,0.6634185910224915,0.6299551129341125,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.852530300617218,0.498867928981781,0.3513702154159546,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8170536160469055,0.4345688819885254,0.4156270027160644,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6744957566261292,0.2413247972726822,1.1105396747589111,285.0133972167969,284.95001220703125,301.6687927246094,292.5105895996094,298.5729064941406,297.23602294921875,285.01239013671875,1.0,0.6717477440834045,0.3995121419429779,0.3995121419429779,1.0,1.0,-3.4491066932678223,1.0390790700912476,2.4100277423858643,0.2613072693347931,0.9950498342514038,0.9950498342514038,0.0,218.692138671875,227.0,58378.8046875,0.0,3714.875732421875,1.0,279.44384765625,283.078125,295.49322509765625,299.2138061523437,293.1499938964844,293.1499938964844,279.1499938964844,33603.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376232028007508,1.0,0.0,0.0,3.840806722640991,3.840832233428955,9.843242878559977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.8740234375,0.0,1737.12353515625,1895.4371337890625,0.0,3750.81103515625,0.946489155292511,1.0,0.0,3.0,1.0,0.0
18193020,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7932295799255371,0.4003200531005859,0.3647638261318207,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9388075470924376,0.6640357971191406,0.631022036075592,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8510370254516602,0.5004726052284241,0.3527951836585998,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8153461813926697,0.4354496300220489,0.4168263375759125,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6726150512695312,0.241420105099678,1.1122618913650513,284.89080810546875,284.95001220703125,301.6478881835937,292.4737243652344,298.55926513671875,297.2304077148437,284.8924865722656,1.0,0.674254298210144,0.3985081911087036,0.3985081911087036,1.0,1.0,-3.455855369567871,1.0384728908538818,2.4173824787139893,0.2594805061817169,0.8895517587661743,0.8895517587661743,0.0,221.9976043701172,230.0,59184.203125,0.0,3750.89404296875,1.0,279.1560363769531,282.93280029296875,295.5041198730469,299.3415832519531,293.1499938964844,293.1499938964844,279.45001220703125,38739.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947455883026123,1.0,0.0,0.0,3.742973566055298,3.7429990768432617,9.348174785372976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.36572265625,0.0,1660.1090087890625,1895.4371337890625,0.0,3840.013916015625,0.9279524683952332,1.0,0.0,3.0,1.0,0.0
18193080,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7932295799255371,0.4003200531005859,0.3647638261318207,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9388075470924376,0.6640357971191406,0.631022036075592,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8510370254516602,0.5004726052284241,0.3527951836585998,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8153461813926697,0.4354496300220489,0.4168263375759125,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6726150512695312,0.241420105099678,1.1122618913650513,284.89080810546875,284.95001220703125,301.6478881835937,292.4737243652344,298.55926513671875,297.2304077148437,284.8924865722656,1.0,0.674254298210144,0.3985081911087036,0.3985081911087036,1.0,1.0,-3.455855369567871,1.0384728908538818,2.4173824787139893,0.2594805061817169,0.8895517587661743,0.8895517587661743,0.0,221.9976043701172,230.0,59184.203125,0.0,3750.89404296875,1.0,279.1560363769531,282.93280029296875,295.5041198730469,299.3415832519531,293.1499938964844,293.1499938964844,279.45001220703125,38739.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947455883026123,1.0,0.0,0.0,3.742973566055298,3.7429990768432617,9.348174785372976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.36572265625,0.0,1660.1090087890625,1895.4371337890625,0.0,3840.013916015625,0.9279524683952332,1.0,0.0,3.0,1.0,0.0
18193140,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7914978265762329,0.4010698199272156,0.3652178049087524,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9368312954902648,0.6657662391662598,0.6323698163032532,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8502404689788818,0.503118634223938,0.3544601500034332,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8142009377479553,0.4370289742946625,0.4181685149669647,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.671226441860199,0.2419086843729019,1.1141949892044067,285.012939453125,284.95001220703125,301.6272888183594,292.43701171875,298.5524597167969,297.2342224121094,285.0119323730469,1.0,0.6767241954803467,0.3975042402744293,0.3975042402744293,1.0,1.0,-3.463954448699951,1.038330316543579,2.425624132156372,0.2575536966323852,0.994760811328888,0.994760811328888,0.0,224.80612182617188,233.0,58383.6328125,0.0,3787.4619140625,1.0,279.4438171386719,283.07781982421875,295.4195556640625,299.1396789550781,293.1499938964844,293.1499938964844,279.1499938964844,33629.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403347373008728,1.0,0.0,0.0,3.841354131698608,3.841379642486572,9.846048669714946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.31640625,0.0,1737.9964599609375,1895.4371337890625,0.0,3775.48779296875,0.9465909600257874,1.0,0.0,3.0,1.0,0.0
18193200,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7914978265762329,0.4010698199272156,0.3652178049087524,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9368312954902648,0.6657662391662598,0.6323698163032532,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8502404689788818,0.503118634223938,0.3544601500034332,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8142009377479553,0.4370289742946625,0.4181685149669647,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.671226441860199,0.2419086843729019,1.1141949892044067,285.012939453125,284.95001220703125,301.6272888183594,292.43701171875,298.5524597167969,297.2342224121094,285.0119323730469,1.0,0.6767241954803467,0.3975042402744293,0.3975042402744293,1.0,1.0,-3.463954448699951,1.038330316543579,2.425624132156372,0.2575536966323852,0.994760811328888,0.994760811328888,0.0,224.80612182617188,233.0,58383.6328125,0.0,3787.4619140625,1.0,279.4438171386719,283.07781982421875,295.4195556640625,299.1396789550781,293.1499938964844,293.1499938964844,279.1499938964844,33629.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403347373008728,1.0,0.0,0.0,3.841354131698608,3.841379642486572,9.846048669714946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.31640625,0.0,1737.9964599609375,1895.4371337890625,0.0,3775.48779296875,0.9465909600257874,1.0,0.0,3.0,1.0,0.0
18193260,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7890826463699341,0.4006969034671783,0.3653256595134735,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9341000318527222,0.666370153427124,0.6334148049354553,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8488624691963196,0.5048115849494934,0.3559383749961853,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.812479555606842,0.4377970099449157,0.4192710816860199,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6693956851959229,0.2419710904359817,1.1157749891281128,284.8907165527344,284.95001220703125,301.6070861816406,292.40045166015625,298.5392150878906,297.2288818359375,284.8923645019531,1.0,0.6791742444038391,0.3964919745922088,0.3964919745922088,1.0,1.0,-3.470356702804565,1.0375512838363647,2.432805299758911,0.2556237280368805,0.8893864750862122,0.8893864750862122,0.0,228.1134033203125,221.0,59184.95703125,0.0,3822.906982421875,1.0,279.1560363769531,282.93292236328125,295.4306945800781,299.2672424316406,293.1499938964844,293.1499938964844,279.45001220703125,38752.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501323103904724,1.0,0.0,0.0,3.742907047271729,3.742932319641113,9.347841682938452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.72216796875,0.0,1660.1259765625,1895.4371337890625,0.0,3864.154052734375,0.927945911884308,1.0,0.0,3.0,1.0,0.0
18193320,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7890826463699341,0.4006969034671783,0.3653256595134735,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9341000318527222,0.666370153427124,0.6334148049354553,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8488624691963196,0.5048115849494934,0.3559383749961853,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.812479555606842,0.4377970099449157,0.4192710816860199,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6693956851959229,0.2419710904359817,1.1157749891281128,284.8907165527344,284.95001220703125,301.6070861816406,292.40045166015625,298.5392150878906,297.2288818359375,284.8923645019531,1.0,0.6791742444038391,0.3964919745922088,0.3964919745922088,1.0,1.0,-3.470356702804565,1.0375512838363647,2.432805299758911,0.2556237280368805,0.8893864750862122,0.8893864750862122,0.0,228.1134033203125,221.0,59184.95703125,0.0,3822.906982421875,1.0,279.1560363769531,282.93292236328125,295.4306945800781,299.2672424316406,293.1499938964844,293.1499938964844,279.45001220703125,38752.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501323103904724,1.0,0.0,0.0,3.742907047271729,3.742932319641113,9.347841682938452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.72216796875,0.0,1660.1259765625,1895.4371337890625,0.0,3864.154052734375,0.927945911884308,1.0,0.0,3.0,1.0,0.0
18193380,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7928231954574585,0.4013703465461731,0.3654440641403198,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9395749568939208,0.6681002378463745,0.6344940662384033,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8537513613700867,0.5075640678405762,0.3574783205986023,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8165925741195679,0.4392763674259186,0.4202415347099304,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6726830005645752,0.242442101240158,1.1163208484649658,285.01104736328125,284.95001220703125,301.5873107910156,292.3641662597656,298.5328063964844,297.2331237792969,285.00994873046875,1.0,0.6774111390113831,0.3954797089099884,0.3954797089099884,1.0,1.0,-3.4754674434661865,1.036327600479126,2.4391398429870605,0.2533233761787414,0.992798924446106,0.992798924446106,0.0,223.98097229003903,209.0,58343.453125,0.0,3811.119384765625,1.0,279.4438171386719,283.07684326171875,295.3461608886719,299.063720703125,293.1499938964844,293.1499938964844,279.1499938964844,33679.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942910134792328,1.0,0.0,0.0,3.8397891521453857,3.8398146629333496,9.83802692644531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.67578125,0.0,1736.4810791015625,1895.4371337890625,0.0,3798.872314453125,0.9462614059448242,1.0,0.0,3.0,1.0,0.0
18193440,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7928231954574585,0.4013703465461731,0.3654440641403198,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9395749568939208,0.6681002378463745,0.6344940662384033,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8537513613700867,0.5075640678405762,0.3574783205986023,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8165925741195679,0.4392763674259186,0.4202415347099304,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6726830005645752,0.242442101240158,1.1163208484649658,285.01104736328125,284.95001220703125,301.5873107910156,292.3641662597656,298.5328063964844,297.2331237792969,285.00994873046875,1.0,0.6774111390113831,0.3954797089099884,0.3954797089099884,1.0,1.0,-3.4754674434661865,1.036327600479126,2.4391398429870605,0.2533233761787414,0.992798924446106,0.992798924446106,0.0,223.98097229003903,209.0,58343.453125,0.0,3811.119384765625,1.0,279.4438171386719,283.07684326171875,295.3461608886719,299.063720703125,293.1499938964844,293.1499938964844,279.1499938964844,33679.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942910134792328,1.0,0.0,0.0,3.8397891521453857,3.8398146629333496,9.83802692644531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.67578125,0.0,1736.4810791015625,1895.4371337890625,0.0,3798.872314453125,0.9462614059448242,1.0,0.0,3.0,1.0,0.0
18193500,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7961506843566895,0.4013074338436126,0.3655180335044861,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9441943168640136,0.6685364246368408,0.6350629329681396,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8577101230621338,0.50855952501297,0.3582568764686584,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8199900388717651,0.4397420287132263,0.4207353591918945,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6756067276000977,0.2425549477338791,1.1166441440582275,284.8769226074219,284.95001220703125,301.5776062011719,292.3461303710937,298.5272827148437,297.23193359375,284.87371826171875,1.0,0.6758254766464233,0.3949735760688782,0.3949735760688782,1.0,1.0,-3.478167772293091,1.0357537269592283,2.4424140453338623,0.252302348613739,0.901928186416626,0.901928186416626,0.0,220.3160858154297,209.0,59323.9296875,0.0,3796.064453125,1.0,279.19354248046875,282.9161071777344,295.3841247558594,299.2649230957031,293.1499938964844,293.1499938964844,279.1499938964844,37125.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497247338294984,1.0,0.0,0.0,3.8170106410980233,3.817036628723145,9.721651395011577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.6064453125,0.0,1735.8419189453125,1895.4371337890625,0.0,3860.481689453125,0.9416770339012146,1.0,0.0,3.0,1.0,0.0
18193560,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7993108630180359,0.4010239243507385,0.365149587392807,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9486704468727112,0.668708086013794,0.6351165175437927,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8616259098052979,0.5093656182289124,0.3587164878845215,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8233009576797485,0.4400213360786438,0.4208803176879883,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6784822344779968,0.2425473630428314,1.1160149574279783,284.8892822265625,284.95001220703125,301.5679931640625,292.3281555175781,298.52020263671875,297.2284545898437,284.89093017578125,1.0,0.6737428307533264,0.3944967985153198,0.3944967985153198,1.0,1.0,-3.4777634143829346,1.034200668334961,2.4435627460479736,0.2509569227695465,0.8863835334777832,0.8863835334777832,0.0,216.427734375,197.0,59076.015625,0.0,3771.978759765625,1.0,279.15643310546875,282.9338073730469,295.3569641113281,299.1869506835937,293.1499938964844,293.1499938964844,279.45001220703125,38860.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524309039115906,1.0,0.0,0.0,3.7355031967163086,3.735528469085693,9.310896871284058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.13818359375,0.0,1652.2938232421875,1895.4371337890625,0.0,3884.8349609375,0.9264475107192992,1.0,0.0,3.0,1.0,0.0
18193620,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8087652921676636,0.4017684161663055,0.365119606256485,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9610190987586976,0.6704529523849487,0.6359903216362,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8728344440460205,0.5122495889663696,0.3601828813552856,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8326787352561951,0.4415285587310791,0.4216471910476684,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.686854362487793,0.2431080639362335,1.11585795879364,285.0086669921875,284.95001220703125,301.5492248535156,292.29254150390625,298.5148620605469,297.2335510253906,285.0079345703125,1.0,0.6690411567687988,0.3935432434082031,0.3935432434082031,1.0,1.0,-3.4812657833099365,1.0325833559036257,2.448682308197021,0.2485625892877578,0.9877880215644836,0.9877880215644836,0.0,206.3895263671875,185.0,58213.1484375,0.0,3721.006103515625,1.0,279.4429016113281,283.0775756835937,295.273681640625,298.9818725585937,293.1499938964844,293.1499938964844,279.1499938964844,33784.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449580311775208,1.0,0.0,0.0,3.82891583442688,3.8289411067962646,9.78238858806435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.30859375,0.0,1724.0906982421875,1895.4371337890625,0.0,3817.4287109375,0.9441227316856384,1.0,0.0,3.0,1.0,0.0
18193680,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8087652921676636,0.4017684161663055,0.365119606256485,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9610190987586976,0.6704529523849487,0.6359903216362,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8728344440460205,0.5122495889663696,0.3601828813552856,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8326787352561951,0.4415285587310791,0.4216471910476684,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.686854362487793,0.2431080639362335,1.11585795879364,285.0086669921875,284.95001220703125,301.5492248535156,292.29254150390625,298.5148620605469,297.2335510253906,285.0079345703125,1.0,0.6690411567687988,0.3935432434082031,0.3935432434082031,1.0,1.0,-3.4812657833099365,1.0325833559036257,2.448682308197021,0.2485625892877578,0.9877880215644836,0.9877880215644836,0.0,206.3895263671875,185.0,58213.1484375,0.0,3721.006103515625,1.0,279.4429016113281,283.0775756835937,295.273681640625,298.9818725585937,293.1499938964844,293.1499938964844,279.1499938964844,33784.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449580311775208,1.0,0.0,0.0,3.82891583442688,3.8289411067962646,9.78238858806435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.30859375,0.0,1724.0906982421875,1895.4371337890625,0.0,3817.4287109375,0.9441227316856384,1.0,0.0,3.0,1.0,0.0
18193740,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8187058568000793,0.4014807343482971,0.3647628426551819,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9737452864646912,0.6710642576217651,0.6364938616752625,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8854772448539734,0.514170229434967,0.3614136278629303,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8432520627975464,0.4422970116138458,0.4221881330013275,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6963315010070801,0.2432996034622192,1.1153783798217771,284.889892578125,284.95001220703125,301.531005859375,292.2572937011719,298.503173828125,297.2295227050781,284.8915405273437,1.0,0.6637930870056152,0.3925896883010864,0.3925896883010864,1.0,1.0,-3.4830071926116943,1.0303453207015991,2.4526619911193848,0.246182695031166,0.8828272223472595,0.8828272223472595,0.0,195.83224487304688,173.0,58921.90625,0.0,3662.514404296875,1.0,279.1561279296875,282.9374084472656,295.2851867675781,299.10430908203125,293.1499938964844,293.1499938964844,279.45001220703125,38973.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542542099952698,1.0,0.0,0.0,3.721876859664917,3.721901893615722,9.243091767530132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.099609375,0.0,1637.3009033203125,1895.4371337890625,0.0,3901.20556640625,0.9234351515769958,1.0,0.0,3.0,1.0,0.0
18193800,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8187058568000793,0.4014807343482971,0.3647628426551819,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9737452864646912,0.6710642576217651,0.6364938616752625,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8854772448539734,0.514170229434967,0.3614136278629303,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8432520627975464,0.4422970116138458,0.4221881330013275,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6963315010070801,0.2432996034622192,1.1153783798217771,284.889892578125,284.95001220703125,301.531005859375,292.2572937011719,298.503173828125,297.2295227050781,284.8915405273437,1.0,0.6637930870056152,0.3925896883010864,0.3925896883010864,1.0,1.0,-3.4830071926116943,1.0303453207015991,2.4526619911193848,0.246182695031166,0.8828272223472595,0.8828272223472595,0.0,195.83224487304688,173.0,58921.90625,0.0,3662.514404296875,1.0,279.1561279296875,282.9374084472656,295.2851867675781,299.10430908203125,293.1499938964844,293.1499938964844,279.45001220703125,38973.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542542099952698,1.0,0.0,0.0,3.721876859664917,3.721901893615722,9.243091767530132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.099609375,0.0,1637.3009033203125,1895.4371337890625,0.0,3901.20556640625,0.9234351515769958,1.0,0.0,3.0,1.0,0.0
18193860,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8307155966758728,0.4022550582885742,0.3647085726261139,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9876642227172852,0.67279452085495,0.637298047542572,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9011192917823792,0.5171631574630737,0.3629127740859985,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8565472364425659,0.4438110589981079,0.422904372215271,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7079381942749023,0.2439287155866623,1.1152561902999878,285.00848388671875,284.95001220703125,301.5133972167969,292.2225341796875,298.49884033203125,297.2349853515625,285.0077514648437,1.0,0.658246636390686,0.3917270302772522,0.3917270302772522,1.0,1.0,-3.4864165782928467,1.028941035270691,2.4574756622314453,0.2440032511949539,0.9838369488716124,0.9838369488716124,0.0,184.20606994628903,161.0,58072.8359375,0.0,3601.668212890625,1.0,279.4428100585937,283.0802307128906,295.2030029296875,298.9010009765625,293.1499938964844,293.1499938964844,279.1499938964844,33765.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466208219528198,1.0,0.0,0.0,3.81679368019104,3.816818952560425,9.720546358948925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.4921875,0.0,1709.2864990234375,1895.4371337890625,0.0,3832.46923828125,0.9413793683052064,1.0,0.0,3.0,1.0,0.0
18193920,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8307155966758728,0.4022550582885742,0.3647085726261139,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9876642227172852,0.67279452085495,0.637298047542572,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9011192917823792,0.5171631574630737,0.3629127740859985,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8565472364425659,0.4438110589981079,0.422904372215271,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7079381942749023,0.2439287155866623,1.1152561902999878,285.00848388671875,284.95001220703125,301.5133972167969,292.2225341796875,298.49884033203125,297.2349853515625,285.0077514648437,1.0,0.658246636390686,0.3917270302772522,0.3917270302772522,1.0,1.0,-3.4864165782928467,1.028941035270691,2.4574756622314453,0.2440032511949539,0.9838369488716124,0.9838369488716124,0.0,184.20606994628903,161.0,58072.8359375,0.0,3601.668212890625,1.0,279.4428100585937,283.0802307128906,295.2030029296875,298.9010009765625,293.1499938964844,293.1499938964844,279.1499938964844,33765.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466208219528198,1.0,0.0,0.0,3.81679368019104,3.816818952560425,9.720546358948925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.4921875,0.0,1709.2864990234375,1895.4371337890625,0.0,3832.46923828125,0.9413793683052064,1.0,0.0,3.0,1.0,0.0
