time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193980,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.843257486820221,0.4019725024700165,0.3643431067466736,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.6733967065811157,0.6364097595214844,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9185417294502258,0.5191677212715149,0.3641910851001739,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8708776831626892,0.4445614814758301,0.4234155416488647,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7194100618362427,0.2441662102937698,1.114921808242798,284.8908996582031,284.95001220703125,301.4964294433594,292.1883239746094,298.48797607421875,297.231201171875,284.8923034667969,1.0,0.6524553894996643,0.3908643424510956,0.3908643424510956,1.0,1.0,-3.486741542816162,1.0264712572097778,2.460270404815674,0.2418549656867981,0.8800726532936096,0.8800726532936096,0.0,173.10044860839844,149.0,58766.3515625,0.0,3536.27490234375,1.0,279.1562194824219,282.941162109375,295.2159729003906,299.0248107910156,293.1499938964844,293.1499938964844,279.45001220703125,38975.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558805227279664,1.0,0.0,0.0,3.708840131759644,3.708865165710449,9.17845341064094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.66845703125,0.0,1622.24658203125,1895.4371337890625,0.0,3915.78076171875,0.9205361604690552,1.0,0.0,3.0,1.0,0.0
18194040,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.843257486820221,0.4019725024700165,0.3643431067466736,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.6733967065811157,0.6364097595214844,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9185417294502258,0.5191677212715149,0.3641910851001739,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8708776831626892,0.4445614814758301,0.4234155416488647,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7194100618362427,0.2441662102937698,1.114921808242798,284.8908996582031,284.95001220703125,301.4964294433594,292.1883239746094,298.48797607421875,297.231201171875,284.8923034667969,1.0,0.6524553894996643,0.3908643424510956,0.3908643424510956,1.0,1.0,-3.486741542816162,1.0264712572097778,2.460270404815674,0.2418549656867981,0.8800726532936096,0.8800726532936096,0.0,173.10044860839844,149.0,58766.3515625,0.0,3536.27490234375,1.0,279.1562194824219,282.941162109375,295.2159729003906,299.0248107910156,293.1499938964844,293.1499938964844,279.45001220703125,38975.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558805227279664,1.0,0.0,0.0,3.708840131759644,3.708865165710449,9.17845341064094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.66845703125,0.0,1622.24658203125,1895.4371337890625,0.0,3915.78076171875,0.9205361604690552,1.0,0.0,3.0,1.0,0.0
18194100,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8476869463920593,0.4021974205970764,0.3641656935214996,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,0.6747087240219116,0.6267392039299011,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9252477288246156,0.5205559134483337,0.3648594319820404,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8760396242141724,0.445169597864151,0.4236652255058288,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7232130169868469,0.2443870902061462,1.1147868633270264,285.0057067871094,284.95001220703125,301.4882202148437,292.1714172363281,298.4853515625,297.2339172363281,285.0068664550781,1.0,0.6488062739372253,0.3904330134391784,0.3904330134391784,1.0,1.0,-3.4757890701293945,1.021474003791809,2.454315185546875,0.2395077496767044,0.9567546248435974,0.9567546248435974,0.0,168.99490356445312,149.0,57718.94140625,0.0,3485.66650390625,1.0,279.4028015136719,283.081787109375,295.1430053710937,298.7884521484375,293.1499938964844,293.1499938964844,279.45001220703125,34768.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500223994255066,1.0,0.0,0.0,3.743071794509888,3.743096590042114,9.348665344077745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.84375,0.0,1629.752685546875,1895.4371337890625,0.0,3863.16357421875,0.926741361618042,1.0,0.0,3.0,1.0,0.0
18194160,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8531174063682556,0.4025698006153106,0.3643377721309662,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.6772797107696533,0.6147379875183105,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9331684112548828,0.5220834612846375,0.3657945394515991,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8821795582771301,0.4459016919136047,0.42417973279953,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7276666164398193,0.2446918487548828,1.1153308153152466,284.99237060546875,284.95001220703125,301.4801940917969,292.1546630859375,298.4862365722656,297.24139404296875,284.99053955078125,1.0,0.644843339920044,0.3900555968284607,0.3900555968284607,1.0,1.0,-3.463963747024536,1.0163414478302002,2.447622299194336,0.237078920006752,0.964919924736023,0.964919924736023,0.0,164.47462463378906,137.0,57563.95703125,0.0,3430.78125,1.0,279.4436340332031,283.0725402832031,295.13104248046875,298.8055725097656,293.1499938964844,293.1499938964844,279.1499938964844,34121.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476696252822876,1.0,0.0,0.0,3.7934863567352295,3.793511390686035,9.60219040280208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.806640625,0.0,1684.1361083984375,1895.4371337890625,0.0,3841.94384765625,0.936038613319397,1.0,0.0,3.0,1.0,0.0
18194220,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8644599318504333,0.4020875990390777,0.3638922572135925,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.6835452914237976,0.5897911787033081,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9492578506469728,0.5239861011505127,0.3670807182788849,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8950985074043274,0.4464467763900757,0.4246104657649994,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7369421124458313,0.2447894215583801,1.114901781082153,284.8777770996094,284.95001220703125,301.4646911621094,292.1216735839844,298.4871826171875,297.2553100585937,284.8789978027344,1.0,0.6359926462173462,0.3893007338047027,0.3893007338047027,1.0,1.0,-3.4349818229675293,1.0042976140975952,2.4306840896606445,0.2317028492689132,0.851371705532074,0.851371705532074,0.0,155.1363525390625,125.0,57593.7265625,0.0,3307.955078125,1.0,279.1571044921875,282.9495544433594,295.1375732421875,298.88336181640625,293.1499938964844,293.1499938964844,279.45001220703125,40256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547236561775208,1.0,0.0,0.0,3.627126932144165,3.627151489257813,8.778469577919168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.66943359375,0.0,1539.517578125,1895.4371337890625,0.0,3905.4150390625,0.9033679366111756,1.0,0.0,3.0,1.0,0.0
18194280,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8644599318504333,0.4020875990390777,0.3638922572135925,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.6835452914237976,0.5897911787033081,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9492578506469728,0.5239861011505127,0.3670807182788849,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8950985074043274,0.4464467763900757,0.4246104657649994,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7369421124458313,0.2447894215583801,1.114901781082153,284.8777770996094,284.95001220703125,301.4646911621094,292.1216735839844,298.4871826171875,297.2553100585937,284.8789978027344,1.0,0.6359926462173462,0.3893007338047027,0.3893007338047027,1.0,1.0,-3.4349818229675293,1.0042976140975952,2.4306840896606445,0.2317028492689132,0.851371705532074,0.851371705532074,0.0,155.1363525390625,125.0,57593.7265625,0.0,3307.955078125,1.0,279.1571044921875,282.9495544433594,295.1375732421875,298.88336181640625,293.1499938964844,293.1499938964844,279.45001220703125,40256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547236561775208,1.0,0.0,0.0,3.627126932144165,3.627151489257813,8.778469577919168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.66943359375,0.0,1539.517578125,1895.4371337890625,0.0,3905.4150390625,0.9033679366111756,1.0,0.0,3.0,1.0,0.0
18194340,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8790174722671509,0.4026440680027008,0.3637977242469787,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.6928736567497253,0.5610851049423218,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9675410985946656,0.5269632935523987,0.3686842918395996,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9114442467689514,0.4477207362651825,0.4252527952194214,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7486295700073242,0.2453615367412567,1.1151059865951538,284.9783630371094,284.95001220703125,301.45001220703125,292.08935546875,298.5043029785156,297.2918395996094,284.97735595703125,1.0,0.6262446641921997,0.3885459005832672,0.3885459005832672,1.0,1.0,-3.4032890796661377,0.9913554787635804,2.411933660507202,0.2258988320827484,0.9262104630470276,0.9262104630470276,0.0,144.88128662109375,143.0,56239.7578125,0.0,3175.6044921875,1.0,279.4420471191406,283.08331298828125,295.0536499023437,298.645751953125,293.1499938964844,293.1499938964844,279.1499938964844,34772.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438106417655944,1.0,0.0,0.0,3.6920742988586426,3.692098379135132,9.095658128899232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.4404296875,0.0,1571.1917724609375,1895.4371337890625,0.0,3807.036376953125,0.9138804078102112,1.0,0.0,3.0,1.0,0.0
18194400,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8790174722671509,0.4026440680027008,0.3637977242469787,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.6928736567497253,0.5610851049423218,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9675410985946656,0.5269632935523987,0.3686842918395996,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9114442467689514,0.4477207362651825,0.4252527952194214,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7486295700073242,0.2453615367412567,1.1151059865951538,284.9783630371094,284.95001220703125,301.45001220703125,292.08935546875,298.5043029785156,297.2918395996094,284.97735595703125,1.0,0.6262446641921997,0.3885459005832672,0.3885459005832672,1.0,1.0,-3.4032890796661377,0.9913554787635804,2.411933660507202,0.2258988320827484,0.9262104630470276,0.9262104630470276,0.0,144.88128662109375,143.0,56239.7578125,0.0,3175.6044921875,1.0,279.4420471191406,283.08331298828125,295.0536499023437,298.645751953125,293.1499938964844,293.1499938964844,279.1499938964844,34772.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438106417655944,1.0,0.0,0.0,3.6920742988586426,3.692098379135132,9.095658128899232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.4404296875,0.0,1571.1917724609375,1895.4371337890625,0.0,3807.036376953125,0.9138804078102112,1.0,0.0,3.0,1.0,0.0
18194460,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8812233209609985,0.4023829102516174,0.3637067675590515,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.7011550068855286,0.5568286180496216,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9713519811630248,0.5291919112205505,0.3703179955482483,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.914679229259491,0.4484249353408813,0.4260151088237762,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7508529424667358,0.2457584589719772,1.116948485374451,284.9031982421875,284.95001220703125,301.4385986328125,292.0585327148437,298.5188903808594,297.3182067871094,284.90460205078125,1.0,0.6263592839241028,0.3884033858776092,0.3884033858776092,1.0,1.0,-3.4031033515930176,0.9908500909805298,2.4122531414031982,0.2248575836420059,0.8433968424797058,0.8433968424797058,0.0,143.56683349609375,161.0,56670.5390625,0.0,3167.600341796875,1.0,279.1582336425781,282.99188232421875,295.0692138671875,298.740966796875,293.1499938964844,293.1499938964844,279.45001220703125,39449.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949605405330658,1.0,0.0,0.0,3.5315959453582764,3.5316195487976074,8.322145959027694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.7783203125,0.0,1430.3565673828125,1895.4371337890625,0.0,3859.40673828125,0.8820397257804871,1.0,0.0,3.0,1.0,0.0
18194520,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8812233209609985,0.4023829102516174,0.3637067675590515,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.7011550068855286,0.5568286180496216,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9713519811630248,0.5291919112205505,0.3703179955482483,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.914679229259491,0.4484249353408813,0.4260151088237762,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7508529424667358,0.2457584589719772,1.116948485374451,284.9031982421875,284.95001220703125,301.4385986328125,292.0585327148437,298.5188903808594,297.3182067871094,284.90460205078125,1.0,0.6263592839241028,0.3884033858776092,0.3884033858776092,1.0,1.0,-3.4031033515930176,0.9908500909805298,2.4122531414031982,0.2248575836420059,0.8433968424797058,0.8433968424797058,0.0,143.56683349609375,161.0,56670.5390625,0.0,3167.600341796875,1.0,279.1582336425781,282.99188232421875,295.0692138671875,298.740966796875,293.1499938964844,293.1499938964844,279.45001220703125,39449.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949605405330658,1.0,0.0,0.0,3.5315959453582764,3.5316195487976074,8.322145959027694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.7783203125,0.0,1430.3565673828125,1895.4371337890625,0.0,3859.40673828125,0.8820397257804871,1.0,0.0,3.0,1.0,0.0
18194580,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8749983906745911,0.4031277000904083,0.3642873167991638,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.7065977454185486,0.5694849491119385,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.966097354888916,0.5324960350990295,0.3725306689739227,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9080939292907716,0.4498732686042785,0.4273318946361542,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7463144659996033,0.2465916275978088,1.1208319664001465,285.01806640625,284.95001220703125,301.4327697753906,292.0298767089844,298.52880859375,297.3334655761719,285.0179748535156,1.0,0.6326541900634766,0.3882608413696289,0.3882608413696289,1.0,1.0,-3.427912473678589,0.998833179473877,2.429079294204712,0.2270491868257522,0.9480592012405396,0.9480592012405396,0.0,148.47622680664062,179.0,56335.53125,0.0,3252.7373046875,1.0,279.4415283203125,283.12109375,295.0054931640625,298.5797119140625,293.1499938964844,293.1499938964844,279.1499938964844,33048.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409812688827516,1.0,0.0,0.0,3.659814596176148,3.65983819961548,8.937405482356553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.0830078125,0.0,1521.96923828125,1895.4371337890625,0.0,3781.363525390625,0.9056304693222046,1.0,0.0,3.0,1.0,0.0
18194640,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8749983906745911,0.4031277000904083,0.3642873167991638,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.7065977454185486,0.5694849491119385,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.966097354888916,0.5324960350990295,0.3725306689739227,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9080939292907716,0.4498732686042785,0.4273318946361542,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7463144659996033,0.2465916275978088,1.1208319664001465,285.01806640625,284.95001220703125,301.4327697753906,292.0298767089844,298.52880859375,297.3334655761719,285.0179748535156,1.0,0.6326541900634766,0.3882608413696289,0.3882608413696289,1.0,1.0,-3.427912473678589,0.998833179473877,2.429079294204712,0.2270491868257522,0.9480592012405396,0.9480592012405396,0.0,148.47622680664062,179.0,56335.53125,0.0,3252.7373046875,1.0,279.4415283203125,283.12109375,295.0054931640625,298.5797119140625,293.1499938964844,293.1499938964844,279.1499938964844,33048.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409812688827516,1.0,0.0,0.0,3.659814596176148,3.65983819961548,8.937405482356553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.0830078125,0.0,1521.96923828125,1895.4371337890625,0.0,3781.363525390625,0.9056304693222046,1.0,0.0,3.0,1.0,0.0
18194700,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8696244359016418,0.403034508228302,0.3645949363708496,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.7075456976890564,0.5804844498634338,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9608051776885986,0.5337015986442566,0.3736626207828522,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9024996757507324,0.4502725899219513,0.428045779466629,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7422950267791748,0.2468208521604538,1.1230809688568115,284.89874267578125,284.95001220703125,301.4317932128906,292.0163269042969,298.5259094238281,297.328857421875,284.8970947265625,1.0,0.6374849677085876,0.3881895840167999,0.3881895840167999,1.0,1.0,-3.446432113647461,1.0048772096633911,2.44155502319336,0.2289289534091949,0.8716554045677185,0.8716554045677185,0.0,152.69264221191406,179.0,57486.3203125,0.0,3320.27099609375,1.0,279.19775390625,282.97216796875,295.0548400878906,298.801513671875,293.1499938964844,293.1499938964844,279.1499938964844,36710.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481856226921082,1.0,0.0,0.0,3.646506071090698,3.646530151367188,8.872523835634638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.359375,0.0,1534.594970703125,1895.4371337890625,0.0,3846.60205078125,0.9030723571777344,1.0,0.0,3.0,1.0,0.0
18194760,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8626344799995422,0.4027478396892547,0.3645259141921997,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9990000128746032,0.7073273062705994,0.59459388256073,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.953417181968689,0.5347344279289246,0.3745144307613373,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8953782320022583,0.4504888951778412,0.4284576773643493,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7370392084121704,0.2468975782394409,1.1244590282440186,284.9201965332031,284.95001220703125,301.4320983886719,292.00323486328125,298.5171203613281,297.3172607421875,284.92205810546875,1.0,0.6430673003196716,0.3876611292362213,0.3876611292362213,1.0,1.0,-3.466491937637329,1.0101616382598877,2.4563302993774414,0.2297160029411316,0.871641993522644,0.871641993522644,0.0,158.0354766845703,197.0,57599.48046875,0.0,3398.786865234375,1.0,279.15740966796875,282.99078369140625,295.038818359375,298.7568359375,293.1499938964844,293.1499938964844,279.45001220703125,37678.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518779516220092,1.0,0.0,0.0,3.5898687839508057,3.589892625808716,8.599049579061102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.9541015625,0.0,1479.645751953125,1895.4371337890625,0.0,3879.86474609375,0.8933981657028198,1.0,0.0,3.0,1.0,0.0
18194820,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8486089706420898,0.4032397270202636,0.365104615688324,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9990000128746032,0.7054934501647949,0.6262286901473999,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9372022747993468,0.5379199385643005,0.3768105208873749,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8805711269378662,0.4517020285129547,0.4298005700111389,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.726094126701355,0.2474168241024017,1.1282484531402588,285.0380554199219,284.95001220703125,301.4362487792969,291.9784545898437,298.5018615722656,297.2958068847656,285.0378112792969,1.0,0.6560518145561218,0.3866042494773865,0.3866042494773865,1.0,1.0,-3.5141615867614746,1.02302348613739,2.491137981414795,0.2318458706140518,0.9906600713729858,0.9906600713729858,0.0,170.5428466796875,200.0,57545.5546875,0.0,3587.654052734375,1.0,279.44207763671875,283.11798095703125,294.9733581542969,298.6190795898437,293.1499938964844,293.1499938964844,279.1499938964844,32289.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472360014915466,1.0,0.0,0.0,3.742713451385498,3.7427377700805664,9.346875344817818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.0087890625,0.0,1610.316162109375,1895.4371337890625,0.0,3838.02783203125,0.9237453937530518,1.0,0.0,3.0,1.0,0.0
18194880,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8486089706420898,0.4032397270202636,0.365104615688324,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9990000128746032,0.7054934501647949,0.6262286901473999,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9372022747993468,0.5379199385643005,0.3768105208873749,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8805711269378662,0.4517020285129547,0.4298005700111389,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.726094126701355,0.2474168241024017,1.1282484531402588,285.0380554199219,284.95001220703125,301.4362487792969,291.9784545898437,298.5018615722656,297.2958068847656,285.0378112792969,1.0,0.6560518145561218,0.3866042494773865,0.3866042494773865,1.0,1.0,-3.5141615867614746,1.02302348613739,2.491137981414795,0.2318458706140518,0.9906600713729858,0.9906600713729858,0.0,170.5428466796875,200.0,57545.5546875,0.0,3587.654052734375,1.0,279.44207763671875,283.11798095703125,294.9733581542969,298.6190795898437,293.1499938964844,293.1499938964844,279.1499938964844,32289.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472360014915466,1.0,0.0,0.0,3.742713451385498,3.7427377700805664,9.346875344817818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.0087890625,0.0,1610.316162109375,1895.4371337890625,0.0,3838.02783203125,0.9237453937530518,1.0,0.0,3.0,1.0,0.0
18194940,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8383573889732361,0.4024888575077057,0.3650825917720794,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.7007203102111816,0.6506354212760925,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9252116084098816,0.5400127172470093,0.3787328004837036,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8698446154594421,0.4519544839859009,0.4306590855121612,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7178533673286438,0.2473184466361999,1.130285382270813,284.9109191894531,284.95001220703125,301.4448547363281,291.9554138183594,298.4754333496094,297.2579040527344,284.9123229980469,1.0,0.6654466390609741,0.3855473697185516,0.3855473697185516,1.0,1.0,-3.549319267272949,1.0315698385238647,2.517749547958374,0.23296719789505,0.8990335464477539,0.8990335464477539,0.0,180.5333709716797,203.0,58944.7890625,0.0,3734.64404296875,1.0,279.15643310546875,282.956298828125,295.002197265625,298.8061218261719,293.1499938964844,293.1499938964844,279.45001220703125,37177.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603832960128784,1.0,0.0,0.0,3.706292390823364,3.706317186355591,9.165847814074368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.37890625,0.0,1605.646728515625,1895.4371337890625,0.0,3956.001708984375,0.91864413022995,1.0,0.0,3.0,1.0,0.0
18195000,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8383573889732361,0.4024888575077057,0.3650825917720794,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.7007203102111816,0.6506354212760925,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9252116084098816,0.5400127172470093,0.3787328004837036,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8698446154594421,0.4519544839859009,0.4306590855121612,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7178533673286438,0.2473184466361999,1.130285382270813,284.9109191894531,284.95001220703125,301.4448547363281,291.9554138183594,298.4754333496094,297.2579040527344,284.9123229980469,1.0,0.6654466390609741,0.3855473697185516,0.3855473697185516,1.0,1.0,-3.549319267272949,1.0315698385238647,2.517749547958374,0.23296719789505,0.8990335464477539,0.8990335464477539,0.0,180.5333709716797,203.0,58944.7890625,0.0,3734.64404296875,1.0,279.15643310546875,282.956298828125,295.002197265625,298.8061218261719,293.1499938964844,293.1499938964844,279.45001220703125,37177.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603832960128784,1.0,0.0,0.0,3.706292390823364,3.706317186355591,9.165847814074368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.37890625,0.0,1605.646728515625,1895.4371337890625,0.0,3956.001708984375,0.91864413022995,1.0,0.0,3.0,1.0,0.0
18195060,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8296033143997192,0.4026418030261993,0.3652411997318268,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9956519603729248,0.6969820261001587,0.6610848903656006,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9151124954223632,0.5431085824966431,0.3808799386024475,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8606215119361877,0.4527935683727264,0.4315420687198639,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7101842164993286,0.2474971562623977,1.1319901943206787,285.0272521972656,284.95001220703125,301.4575500488281,291.9339599609375,298.4617919921875,297.23974609375,285.0259094238281,1.0,0.6721535325050354,0.384019136428833,0.384019136428833,1.0,1.0,-3.567528009414673,1.033008098602295,2.534520149230957,0.2307722121477127,1.0,1.0,0.0,189.39578247070312,206.0,58416.9453125,0.0,3834.623046875,1.0,279.4436950683594,283.0904846191406,294.9285583496094,298.6400146484375,293.1499938964844,293.1499938964844,279.1499938964844,33034.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557802081108092,1.0,0.0,0.0,3.830608606338501,3.8306338787078857,9.791040156414963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.0673828125,0.0,1720.254150390625,1895.4371337890625,0.0,3914.88232421875,0.9436016082763672,1.0,0.0,3.0,1.0,0.0
18195120,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8296033143997192,0.4026418030261993,0.3652411997318268,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9956519603729248,0.6969820261001587,0.6610848903656006,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9151124954223632,0.5431085824966431,0.3808799386024475,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8606215119361877,0.4527935683727264,0.4315420687198639,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7101842164993286,0.2474971562623977,1.1319901943206787,285.0272521972656,284.95001220703125,301.4575500488281,291.9339599609375,298.4617919921875,297.23974609375,285.0259094238281,1.0,0.6721535325050354,0.384019136428833,0.384019136428833,1.0,1.0,-3.567528009414673,1.033008098602295,2.534520149230957,0.2307722121477127,1.0,1.0,0.0,189.39578247070312,206.0,58416.9453125,0.0,3834.623046875,1.0,279.4436950683594,283.0904846191406,294.9285583496094,298.6400146484375,293.1499938964844,293.1499938964844,279.1499938964844,33034.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557802081108092,1.0,0.0,0.0,3.830608606338501,3.8306338787078857,9.791040156414963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.0673828125,0.0,1720.254150390625,1895.4371337890625,0.0,3914.88232421875,0.9436016082763672,1.0,0.0,3.0,1.0,0.0
18195180,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8212097883224487,0.4016307890415191,0.3649587333202362,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.986457884311676,0.6944590210914612,0.6588492393493652,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.905972182750702,0.5450688004493713,0.3827100098133087,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.852044403553009,0.4527438879013061,0.4320879578590393,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7024871110916138,0.2472141236066818,1.132943034172058,284.8907165527344,284.95001220703125,301.4739685058594,291.9139709472656,298.4501953125,297.2245483398437,284.8916931152344,1.0,0.676267683506012,0.3824909031391144,0.3824909031391144,1.0,1.0,-3.5687901973724365,1.02874493598938,2.5400452613830566,0.2263989597558975,0.8979339599609375,0.8979339599609375,0.0,197.4549102783203,209.0,59331.3203125,0.0,3886.674560546875,1.0,279.1571350097656,282.929443359375,294.9497375488281,298.7861022949219,293.1499938964844,293.1499938964844,278.8500061035156,38121.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667824506759644,1.0,0.0,0.0,3.7577805519104,3.757806062698364,9.422282687410188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.267578125,0.0,1672.7572021484375,1895.4371337890625,0.0,4012.809326171875,0.930879771709442,1.0,0.0,3.0,1.0,0.0
18195240,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8212097883224487,0.4016307890415191,0.3649587333202362,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.986457884311676,0.6944590210914612,0.6588492393493652,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.905972182750702,0.5450688004493713,0.3827100098133087,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.852044403553009,0.4527438879013061,0.4320879578590393,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7024871110916138,0.2472141236066818,1.132943034172058,284.8907165527344,284.95001220703125,301.4739685058594,291.9139709472656,298.4501953125,297.2245483398437,284.8916931152344,1.0,0.676267683506012,0.3824909031391144,0.3824909031391144,1.0,1.0,-3.5687901973724365,1.02874493598938,2.5400452613830566,0.2263989597558975,0.8979339599609375,0.8979339599609375,0.0,197.4549102783203,209.0,59331.3203125,0.0,3886.674560546875,1.0,279.1571350097656,282.929443359375,294.9497375488281,298.7861022949219,293.1499938964844,293.1499938964844,278.8500061035156,38121.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667824506759644,1.0,0.0,0.0,3.7577805519104,3.757806062698364,9.422282687410188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.267578125,0.0,1672.7572021484375,1895.4371337890625,0.0,4012.809326171875,0.930879771709442,1.0,0.0,3.0,1.0,0.0
18195300,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8177507519721985,0.400987446308136,0.3645609319210052,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9826725125312804,0.693536102771759,0.65805983543396,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.9026631116867064,0.5459254384040833,0.3834389150142669,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8486647605895996,0.452553778886795,0.4320975244045257,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.6993557214736938,0.2469727396965026,1.1326385736465454,284.814453125,284.95001220703125,301.4834899902344,291.9044494628906,298.445556640625,297.2182312011719,284.8186340332031,1.0,0.6777238845825195,0.3817267715930938,0.3817267715930938,1.0,1.0,-3.567885398864746,1.0261021852493286,2.541783332824707,0.2240044772624969,0.8128023147583008,0.8128023147583008,0.0,200.6466827392578,209.0,59680.22265625,0.0,3903.834228515625,1.0,278.8992614746094,282.8393859863281,294.955078125,298.890625,293.1499938964844,293.1499938964844,278.8500061035156,43320.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727277159690856,1.0,0.0,0.0,3.613929271697998,3.6139540672302246,8.714702630641114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.83984375,0.0,1547.63916015625,1895.4371337890625,0.0,4065.19482421875,0.9002702832221985,1.0,0.0,3.0,1.0,0.0
18195360,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8147920966148376,0.4005917012691498,0.3641486167907715,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9794357419013976,0.6930524110794067,0.6574510335922241,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9000624418258667,0.5470470786094666,0.3841621279716491,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8458534479141235,0.4525251388549804,0.4320604205131531,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.696700394153595,0.2468172460794448,1.1321461200714111,284.8785095214844,284.95001220703125,301.4937744140625,291.895263671875,298.4444274902344,297.21490478515625,284.88043212890625,1.0,0.6789387464523315,0.3812985122203827,0.3812985122203827,1.0,1.0,-3.5668861865997314,1.024393081665039,2.5424931049346924,0.2225116342306137,0.8228579759597778,0.8228579759597778,0.0,203.35104370117188,212.0,59302.3125,0.0,3917.771240234375,1.0,278.8583679199219,282.9040222167969,294.91278076171875,298.7638244628906,293.1499938964844,293.1499938964844,279.1499938964844,41457.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729027152061462,1.0,0.0,0.0,3.5003762245178223,3.500399589538574,8.175658194886637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.3974609375,0.0,1412.147216796875,1895.4371337890625,0.0,4066.730712890625,0.8769096732139587,1.0,0.0,3.0,1.0,0.0
18195420,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.811896800994873,0.4009279906749725,0.3643345832824707,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.976161241531372,0.693705677986145,0.6578056216239929,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8983089327812195,0.5504640936851501,0.3864295482635498,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8432062864303589,0.4534150958061218,0.4327976405620575,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6941043734550476,0.2471192479133606,1.1333496570587158,284.9909973144531,284.95001220703125,301.5166015625,291.8777770996094,298.4521179199219,297.22052001953125,284.9908752441406,1.0,0.681408166885376,0.3804419934749603,0.3804419934749603,1.0,1.0,-3.5725882053375244,1.023650884628296,2.5489373207092285,0.2204320430755615,0.9095255136489868,0.9095255136489868,0.0,206.7761383056641,215.0,58560.96875,0.0,3953.309814453125,1.0,279.1411437988281,283.0393371582031,294.84521484375,298.5643005371094,293.1499938964844,293.1499938964844,278.8500061035156,34327.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623619914054872,1.0,0.0,0.0,3.590492248535156,3.590515375137329,8.602036132288049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.0283203125,0.0,1455.652587890625,1895.4371337890625,0.0,3973.61279296875,0.8909399509429932,1.0,0.0,3.0,1.0,0.0
18195480,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.811896800994873,0.4009279906749725,0.3643345832824707,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.976161241531372,0.693705677986145,0.6578056216239929,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8983089327812195,0.5504640936851501,0.3864295482635498,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8432062864303589,0.4534150958061218,0.4327976405620575,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6941043734550476,0.2471192479133606,1.1333496570587158,284.9909973144531,284.95001220703125,301.5166015625,291.8777770996094,298.4521179199219,297.22052001953125,284.9908752441406,1.0,0.681408166885376,0.3804419934749603,0.3804419934749603,1.0,1.0,-3.5725882053375244,1.023650884628296,2.5489373207092285,0.2204320430755615,0.9095255136489868,0.9095255136489868,0.0,206.7761383056641,215.0,58560.96875,0.0,3953.309814453125,1.0,279.1411437988281,283.0393371582031,294.84521484375,298.5643005371094,293.1499938964844,293.1499938964844,278.8500061035156,34327.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623619914054872,1.0,0.0,0.0,3.590492248535156,3.590515375137329,8.602036132288049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.0283203125,0.0,1455.652587890625,1895.4371337890625,0.0,3973.61279296875,0.8909399509429932,1.0,0.0,3.0,1.0,0.0
18195540,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8084939122200012,0.4002723097801208,0.3641043603420257,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9725074768066406,0.693418562412262,0.6579272150993347,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.896121084690094,0.5529013276100159,0.3883846998214721,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8402857184410095,0.4536048471927643,0.4333035051822662,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.691331684589386,0.2470906972885131,1.1343733072280884,284.91314697265625,284.95001220703125,301.54205322265625,291.861328125,298.4541015625,297.2173156738281,284.91357421875,1.0,0.683706521987915,0.3795854747295379,0.3795854747295379,1.0,1.0,-3.576658010482788,1.0223491191864014,2.5543088912963867,0.218388944864273,0.8358184099197388,0.8358184099197388,0.0,210.3784027099609,218.0,59131.15625,0.0,3985.802001953125,1.0,278.8589172363281,282.9392395019531,294.8779602050781,298.69940185546875,293.1499938964844,293.1499938964844,279.1499938964844,38707.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693796038627625,1.0,0.0,0.0,3.4634785652160645,3.463501214981079,8.004206506484479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.6767578125,0.0,1354.6103515625,1895.4371337890625,0.0,4035.74169921875,0.8662238717079163,1.0,0.0,3.0,1.0,0.0
18195600,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8084939122200012,0.4002723097801208,0.3641043603420257,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9725074768066406,0.693418562412262,0.6579272150993347,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.896121084690094,0.5529013276100159,0.3883846998214721,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8402857184410095,0.4536048471927643,0.4333035051822662,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.691331684589386,0.2470906972885131,1.1343733072280884,284.91314697265625,284.95001220703125,301.54205322265625,291.861328125,298.4541015625,297.2173156738281,284.91357421875,1.0,0.683706521987915,0.3795854747295379,0.3795854747295379,1.0,1.0,-3.576658010482788,1.0223491191864014,2.5543088912963867,0.218388944864273,0.8358184099197388,0.8358184099197388,0.0,210.3784027099609,218.0,59131.15625,0.0,3985.802001953125,1.0,278.8589172363281,282.9392395019531,294.8779602050781,298.69940185546875,293.1499938964844,293.1499938964844,279.1499938964844,38707.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693796038627625,1.0,0.0,0.0,3.4634785652160645,3.463501214981079,8.004206506484479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.6767578125,0.0,1354.6103515625,1895.4371337890625,0.0,4035.74169921875,0.8662238717079163,1.0,0.0,3.0,1.0,0.0
18195660,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8059923648834229,0.4004181325435638,0.3641507923603058,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9698119163513184,0.6940628886222839,0.6584007143974304,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8950029611587524,0.5562195181846619,0.3906052708625793,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8382296562194824,0.4543769359588623,0.4339744746685028,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6893439292907715,0.2474080920219421,1.1357975006103516,285.0008850097656,284.95001220703125,301.56982421875,291.84576416015625,298.4624938964844,297.2220153808594,285.0001220703125,1.0,0.685938835144043,0.3787396550178528,0.3787396550178528,1.0,1.0,-3.582467794418335,1.0216530561447144,2.560814619064331,0.2163678705692291,0.9192549586296082,0.9192549586296082,0.0,213.32115173339844,221.0,58546.60546875,0.0,4018.861083984375,1.0,279.1409606933594,283.0478515625,294.8234558105469,298.53875732421875,293.1499938964844,293.1499938964844,278.8500061035156,33385.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961429476737976,1.0,0.0,0.0,3.582796812057495,3.582819700241089,8.565203302168811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.94140625,0.0,1440.4757080078125,1895.4371337890625,0.0,3965.31787109375,0.8883825540542603,1.0,0.0,3.0,1.0,0.0
18195720,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8059923648834229,0.4004181325435638,0.3641507923603058,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9698119163513184,0.6940628886222839,0.6584007143974304,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8950029611587524,0.5562195181846619,0.3906052708625793,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8382296562194824,0.4543769359588623,0.4339744746685028,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6893439292907715,0.2474080920219421,1.1357975006103516,285.0008850097656,284.95001220703125,301.56982421875,291.84576416015625,298.4624938964844,297.2220153808594,285.0001220703125,1.0,0.685938835144043,0.3787396550178528,0.3787396550178528,1.0,1.0,-3.582467794418335,1.0216530561447144,2.560814619064331,0.2163678705692291,0.9192549586296082,0.9192549586296082,0.0,213.32115173339844,221.0,58546.60546875,0.0,4018.861083984375,1.0,279.1409606933594,283.0478515625,294.8234558105469,298.53875732421875,293.1499938964844,293.1499938964844,278.8500061035156,33385.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961429476737976,1.0,0.0,0.0,3.582796812057495,3.582819700241089,8.565203302168811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.94140625,0.0,1440.4757080078125,1895.4371337890625,0.0,3965.31787109375,0.8883825540542603,1.0,0.0,3.0,1.0,0.0
18195780,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8025522232055664,0.3995723128318786,0.3637439906597137,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9661500453948976,0.6935753226280212,0.6583594679832458,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8929736018180847,0.558539092540741,0.3924770355224609,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8354490399360657,0.4543836712837219,0.4343136847019195,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6867167353630066,0.2473098337650299,1.1365652084350586,284.91070556640625,284.95001220703125,301.5994873046875,291.8310241699219,298.464599609375,297.2174072265625,284.9111633300781,1.0,0.6880366802215576,0.3778938353061676,0.3778938353061676,1.0,1.0,-3.5855212211608887,1.020033597946167,2.5654876232147217,0.2142381370067596,0.8388357758522034,0.8388357758522034,0.0,216.8031005859375,224.0,59176.515625,0.0,4048.124755859375,1.0,278.85888671875,282.9351501464844,294.8547668457031,298.6796569824219,293.1499938964844,293.1499938964844,279.1499938964844,38440.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699426889419556,1.0,0.0,0.0,3.469594717025757,3.4696176052093506,8.032501455090824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.54443359375,0.0,1358.927490234375,1895.4371337890625,0.0,4040.7041015625,0.8673002123832703,1.0,0.0,3.0,1.0,0.0
