time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195840,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8025522232055664,0.3995723128318786,0.3637439906597137,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9661500453948976,0.6935753226280212,0.6583594679832458,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8929736018180847,0.558539092540741,0.3924770355224609,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8354490399360657,0.4543836712837219,0.4343136847019195,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6867167353630066,0.2473098337650299,1.1365652084350586,284.91070556640625,284.95001220703125,301.5994873046875,291.8310241699219,298.464599609375,297.2174072265625,284.9111633300781,1.0,0.6880366802215576,0.3778938353061676,0.3778938353061676,1.0,1.0,-3.5855212211608887,1.020033597946167,2.5654876232147217,0.2142381370067596,0.8388357758522034,0.8388357758522034,0.0,216.8031005859375,224.0,59176.515625,0.0,4048.124755859375,1.0,278.85888671875,282.9351501464844,294.8547668457031,298.6796569824219,293.1499938964844,293.1499938964844,279.1499938964844,38440.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699426889419556,1.0,0.0,0.0,3.469594717025757,3.4696176052093506,8.032501455090824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.54443359375,0.0,1358.927490234375,1895.4371337890625,0.0,4040.7041015625,0.8673002123832703,1.0,0.0,3.0,1.0,0.0
18195900,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8009897470474243,0.3995464742183685,0.3635601699352264,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9644500613212584,0.6937551498413086,0.6583306193351746,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8921402096748352,0.560135006904602,0.3934449553489685,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8341837525367737,0.4546547830104828,0.4344564974308014,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6854962110519409,0.2473976016044616,1.1367816925048828,285.0128173828125,284.95001220703125,301.61492919921875,291.8238830566406,298.4684753417969,297.21881103515625,285.0132141113281,1.0,0.6890135407447815,0.3774709403514862,0.3774709403514862,1.0,1.0,-3.586855888366699,1.019164800643921,2.567690849304199,0.2130276262760162,0.9114111661911012,0.9114111661911012,0.0,218.4028778076172,224.0,58443.90625,0.0,4061.419677734375,1.0,279.097412109375,283.0576171875,294.795654296875,298.47027587890625,293.1499938964844,293.1499938964844,279.1499938964844,33892.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643282890319824,1.0,0.0,0.0,3.5228617191314697,3.5228841304779053,8.281032251034048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.8759765625,0.0,1381.0455322265625,1895.4371337890625,0.0,3991.0732421875,0.8769406676292419,1.0,0.0,3.0,1.0,0.0
18195960,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8000630140304565,0.3996164202690124,0.3636690676212311,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9634077548980712,0.6940628886222839,0.6586586833000183,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8919536471366882,0.5618284344673157,0.3946536481380462,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8334577679634094,0.4550288319587707,0.4348407983779907,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6847873330116272,0.2475647181272506,1.137659788131714,284.9981384277344,284.95001220703125,301.6307067871094,291.8169250488281,298.473388671875,297.221435546875,284.9970092773437,1.0,0.6900989413261414,0.3770495951175689,0.3770495951175689,1.0,1.0,-3.590352296829224,1.0190049409866333,2.57134747505188,0.212087869644165,0.920365571975708,0.920365571975708,0.0,219.6694793701172,227.0,58577.96875,0.0,4078.329833984375,1.0,279.1419372558594,283.0433349609375,294.7962951660156,298.51434326171875,293.1499938964844,293.1499938964844,278.8500061035156,33297.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624162316322328,1.0,0.0,0.0,3.5900723934173584,3.590095281600952,8.600025012128754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.8720703125,0.0,1447.6220703125,1895.4371337890625,0.0,3974.09521484375,0.8897084593772888,1.0,0.0,3.0,1.0,0.0
18196020,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7967875599861145,0.3987239897251129,0.363215297460556,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9597755074501038,0.6934680342674255,0.658513069152832,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.890127420425415,0.5641513466835022,0.3965272903442383,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8308383822441101,0.4549587666988373,0.4351004958152771,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6823022961616516,0.2474259883165359,1.1382261514663696,284.9088134765625,284.95001220703125,301.66314697265625,291.8033447265625,298.47607421875,297.2167053222656,284.9093322753906,1.0,0.692075252532959,0.3762069344520569,0.3762069344520569,1.0,1.0,-3.5928878784179688,1.0172120332717896,2.5756759643554688,0.2098946273326873,0.8389377593994141,0.8389377593994141,0.0,223.05548095703125,230.0,59191.2109375,0.0,4105.755859375,1.0,278.8588562011719,282.93218994140625,294.8275451660156,298.6532897949219,293.1499938964844,293.1499938964844,279.1499938964844,38497.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710246324539183,1.0,0.0,0.0,3.4728426933288574,3.472865581512451,8.047547339629091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.44921875,0.0,1362.6385498046875,1895.4371337890625,0.0,4050.228515625,0.8680635690689087,1.0,0.0,3.0,1.0,0.0
18196080,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7967875599861145,0.3987239897251129,0.363215297460556,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9597755074501038,0.6934680342674255,0.658513069152832,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.890127420425415,0.5641513466835022,0.3965272903442383,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8308383822441101,0.4549587666988373,0.4351004958152771,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6823022961616516,0.2474259883165359,1.1382261514663696,284.9088134765625,284.95001220703125,301.66314697265625,291.8033447265625,298.47607421875,297.2167053222656,284.9093322753906,1.0,0.692075252532959,0.3762069344520569,0.3762069344520569,1.0,1.0,-3.5928878784179688,1.0172120332717896,2.5756759643554688,0.2098946273326873,0.8389377593994141,0.8389377593994141,0.0,223.05548095703125,230.0,59191.2109375,0.0,4105.755859375,1.0,278.8588562011719,282.93218994140625,294.8275451660156,298.6532897949219,293.1499938964844,293.1499938964844,279.1499938964844,38497.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710246324539183,1.0,0.0,0.0,3.4728426933288574,3.472865581512451,8.047547339629091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.44921875,0.0,1362.6385498046875,1895.4371337890625,0.0,4050.228515625,0.8680635690689087,1.0,0.0,3.0,1.0,0.0
18196140,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7944450378417969,0.3987451493740082,0.363119900226593,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9570813179016112,0.6938751339912415,0.658737063407898,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8892754316329956,0.5674676895141602,0.3987230360507965,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8289787769317627,0.4555586874485016,0.4355811178684234,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6804934740066528,0.2476560771465301,1.1391935348510742,284.9975280761719,284.95001220703125,301.6964416503906,291.7901916503906,298.48541259765625,297.22076416015625,284.99676513671875,1.0,0.6940524578094482,0.3753643035888672,0.3753643035888672,1.0,1.0,-3.5974178314208984,1.0160744190216064,2.581343412399292,0.2076971977949142,0.9204157590866088,0.9204157590866088,0.0,225.843017578125,233.0,58577.68359375,0.0,4134.81591796875,1.0,279.1410522460937,283.0421447753906,294.7701110839844,298.48760986328125,293.1499938964844,293.1499938964844,278.8500061035156,33416.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963468372821808,1.0,0.0,0.0,3.589966297149658,3.589989185333252,8.599516263529949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.2705078125,0.0,1448.3875732421875,1895.4371337890625,0.0,3983.4423828125,0.8899959325790405,1.0,0.0,3.0,1.0,0.0
18196200,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7944450378417969,0.3987451493740082,0.363119900226593,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9570813179016112,0.6938751339912415,0.658737063407898,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8892754316329956,0.5674676895141602,0.3987230360507965,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8289787769317627,0.4555586874485016,0.4355811178684234,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6804934740066528,0.2476560771465301,1.1391935348510742,284.9975280761719,284.95001220703125,301.6964416503906,291.7901916503906,298.48541259765625,297.22076416015625,284.99676513671875,1.0,0.6940524578094482,0.3753643035888672,0.3753643035888672,1.0,1.0,-3.5974178314208984,1.0160744190216064,2.581343412399292,0.2076971977949142,0.9204157590866088,0.9204157590866088,0.0,225.843017578125,233.0,58577.68359375,0.0,4134.81591796875,1.0,279.1410522460937,283.0421447753906,294.7701110839844,298.48760986328125,293.1499938964844,293.1499938964844,278.8500061035156,33416.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963468372821808,1.0,0.0,0.0,3.589966297149658,3.589989185333252,8.599516263529949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.2705078125,0.0,1448.3875732421875,1895.4371337890625,0.0,3983.4423828125,0.8899959325790405,1.0,0.0,3.0,1.0,0.0
18196260,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7913092374801636,0.3978436589241028,0.3626477122306824,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9534621834754944,0.6932108998298645,0.658515989780426,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8875974416732788,0.5698093771934509,0.4006047546863556,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8264824748039246,0.4554583728313446,0.4358034431934356,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6781264543533325,0.247498869895935,1.1396549940109253,284.90850830078125,284.95001220703125,301.73016357421875,291.77734375,298.4884948730469,297.2161865234375,284.90899658203125,1.0,0.6959649920463562,0.3745380640029907,0.3745380640029907,1.0,1.0,-3.5996789932250977,1.0142292976379397,2.585449695587158,0.2055036574602127,0.8388198614120483,0.8388198614120483,0.0,229.1858825683593,236.0,59186.91015625,0.0,4161.341796875,1.0,278.8588256835937,282.9309997558594,294.8011779785156,298.626220703125,293.1499938964844,293.1499938964844,279.1499938964844,38523.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719667434692384,1.0,0.0,0.0,3.473572969436645,3.47359561920166,8.050931228353875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.1064453125,0.0,1363.571044921875,1895.4371337890625,0.0,4058.511474609375,0.8682441711425781,1.0,0.0,3.0,1.0,0.0
18196320,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7913092374801636,0.3978436589241028,0.3626477122306824,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9534621834754944,0.6932108998298645,0.658515989780426,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8875974416732788,0.5698093771934509,0.4006047546863556,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8264824748039246,0.4554583728313446,0.4358034431934356,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6781264543533325,0.247498869895935,1.1396549940109253,284.90850830078125,284.95001220703125,301.73016357421875,291.77734375,298.4884948730469,297.2161865234375,284.90899658203125,1.0,0.6959649920463562,0.3745380640029907,0.3745380640029907,1.0,1.0,-3.5996789932250977,1.0142292976379397,2.585449695587158,0.2055036574602127,0.8388198614120483,0.8388198614120483,0.0,229.1858825683593,236.0,59186.91015625,0.0,4161.341796875,1.0,278.8588256835937,282.9309997558594,294.8011779785156,298.626220703125,293.1499938964844,293.1499938964844,279.1499938964844,38523.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719667434692384,1.0,0.0,0.0,3.473572969436645,3.47359561920166,8.050931228353875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.1064453125,0.0,1363.571044921875,1895.4371337890625,0.0,4058.511474609375,0.8682441711425781,1.0,0.0,3.0,1.0,0.0
18196380,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7890795469284058,0.3978585004806518,0.362545758485794,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9507876038551332,0.6935511827468872,0.6586766839027405,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8868554830551147,0.5731469392776489,0.402814507484436,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8247141242027283,0.4560374319553375,0.4362618625164032,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.676408052444458,0.2477137297391891,1.1405465602874756,284.9974060058594,284.95001220703125,301.7640380859375,291.7646484375,298.4980163574219,297.2203369140625,284.9966735839844,1.0,0.6978949308395386,0.3737118542194366,0.3737118542194366,1.0,1.0,-3.6040236949920654,1.0130681991577148,2.5909557342529297,0.2033169865608215,0.9202979803085328,0.9202979803085328,0.0,231.94140625,239.0,58567.71875,0.0,4189.83251953125,1.0,279.1410522460937,283.0412292480469,294.7442932128906,298.46075439453125,293.1499938964844,293.1499938964844,278.8500061035156,33429.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643520712852478,1.0,0.0,0.0,3.5901710987091064,3.5901939868927,8.600497949373676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.806640625,0.0,1448.7022705078125,1895.4371337890625,0.0,3991.284423828125,0.8900533318519592,1.0,0.0,3.0,1.0,0.0
18196440,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7890795469284058,0.3978585004806518,0.362545758485794,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9507876038551332,0.6935511827468872,0.6586766839027405,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8868554830551147,0.5731469392776489,0.402814507484436,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8247141242027283,0.4560374319553375,0.4362618625164032,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.676408052444458,0.2477137297391891,1.1405465602874756,284.9974060058594,284.95001220703125,301.7640380859375,291.7646484375,298.4980163574219,297.2203369140625,284.9966735839844,1.0,0.6978949308395386,0.3737118542194366,0.3737118542194366,1.0,1.0,-3.6040236949920654,1.0130681991577148,2.5909557342529297,0.2033169865608215,0.9202979803085328,0.9202979803085328,0.0,231.94140625,239.0,58567.71875,0.0,4189.83251953125,1.0,279.1410522460937,283.0412292480469,294.7442932128906,298.46075439453125,293.1499938964844,293.1499938964844,278.8500061035156,33429.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643520712852478,1.0,0.0,0.0,3.5901710987091064,3.5901939868927,8.600497949373676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.806640625,0.0,1448.7022705078125,1895.4371337890625,0.0,3991.284423828125,0.8900533318519592,1.0,0.0,3.0,1.0,0.0
18196500,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7878824472427368,0.3974502980709076,0.3624703288078308,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9493443965911864,0.693253755569458,0.6587405204772949,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8863857388496399,0.5743602514266968,0.4038920104503631,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8237733840942383,0.4560317099094391,0.4365024268627167,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6755197048187256,0.2476699948310852,1.1411226987838743,284.88153076171875,284.95001220703125,301.7809143066406,291.7583312988281,298.4999694824219,297.2186279296875,284.8810729980469,1.0,0.6989002823829651,0.3732987344264984,0.3732987344264984,1.0,1.0,-3.606295585632324,1.0125105381011963,2.593784809112549,0.2023540884256363,0.8390769958496094,0.8390769958496094,0.0,233.42823791503903,239.0,59373.5,0.0,4205.02587890625,1.0,278.899658203125,282.90313720703125,294.7921142578125,298.6650695800781,293.1499938964844,293.1499938964844,278.8500061035156,38027.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706412553787231,1.0,0.0,0.0,3.5476267337799072,3.547650098800659,8.39786935102893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.263671875,0.0,1436.9742431640625,1895.4371337890625,0.0,4046.855224609375,0.8816906213760376,1.0,0.0,3.0,1.0,0.0
18196560,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7860815525054932,0.3969527184963226,0.3620754182338714,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9471940398216248,0.6928192973136902,0.6583998799324036,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8853026628494263,0.5754917860031128,0.4047061800956726,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8223217129707336,0.4559185802936554,0.4364709854125976,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6741518974304199,0.2475415468215942,1.1409523487091064,284.9086303710937,284.95001220703125,301.79766845703125,291.75201416015625,298.5010681152344,297.2158203125,284.9096984863281,1.0,0.6997700333595276,0.3729007542133331,0.3729007542133331,1.0,1.0,-3.606149435043335,1.011213302612305,2.5949361324310303,0.2011405825614929,0.8387945294380188,0.8387945294380188,0.0,235.2607421875,242.0,59156.37890625,0.0,4215.9326171875,1.0,278.85821533203125,282.9311828613281,294.7764587402344,298.59979248046875,293.1499938964844,293.1499938964844,279.1499938964844,38714.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728686213493348,1.0,0.0,0.0,3.4705305099487305,3.470553398132324,8.036835197344772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.02099609375,0.0,1361.830078125,1895.4371337890625,0.0,4066.431640625,0.8677904605865479,1.0,0.0,3.0,1.0,0.0
18196620,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7839322686195374,0.3969638049602508,0.3619638681411743,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.944514274597168,0.6930928230285645,0.6584908366203308,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8846232295036316,0.5788381099700928,0.4069159626960754,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8206053376197815,0.456482470035553,0.4369097650051117,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6724954843521118,0.2477419078350067,1.1417665481567385,284.99725341796875,284.95001220703125,301.8306579589844,291.7393798828125,298.5103759765625,297.219970703125,284.9964904785156,1.0,0.7016639709472656,0.3721047639846802,0.3721047639846802,1.0,1.0,-3.6102817058563232,1.0100643634796145,2.600217342376709,0.1990034878253936,0.920081377029419,0.920081377029419,0.0,238.0137481689453,245.0,58550.86328125,0.0,4243.951171875,1.0,279.1410217285156,283.0404357910156,294.71893310546875,298.43408203125,293.1499938964844,293.1499938964844,278.8500061035156,33436.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652039408683776,1.0,0.0,0.0,3.589861392974853,3.5898845195770264,8.599014336141408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.603515625,0.0,1448.4241943359375,1895.4371337890625,0.0,3998.836181640625,0.8899893164634705,1.0,0.0,3.0,1.0,0.0
18196680,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7839322686195374,0.3969638049602508,0.3619638681411743,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.944514274597168,0.6930928230285645,0.6584908366203308,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8846232295036316,0.5788381099700928,0.4069159626960754,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8206053376197815,0.456482470035553,0.4369097650051117,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6724954843521118,0.2477419078350067,1.1417665481567385,284.99725341796875,284.95001220703125,301.8306579589844,291.7393798828125,298.5103759765625,297.219970703125,284.9964904785156,1.0,0.7016639709472656,0.3721047639846802,0.3721047639846802,1.0,1.0,-3.6102817058563232,1.0100643634796145,2.600217342376709,0.1990034878253936,0.920081377029419,0.920081377029419,0.0,238.0137481689453,245.0,58550.86328125,0.0,4243.951171875,1.0,279.1410217285156,283.0404357910156,294.71893310546875,298.43408203125,293.1499938964844,293.1499938964844,278.8500061035156,33436.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652039408683776,1.0,0.0,0.0,3.589861392974853,3.5898845195770264,8.599014336141408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.603515625,0.0,1448.4241943359375,1895.4371337890625,0.0,3998.836181640625,0.8899893164634705,1.0,0.0,3.0,1.0,0.0
18196740,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7810375690460205,0.3960579037666321,0.3614859282970428,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9409263134002686,0.6922957301139832,0.6581448912620544,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8831477761268616,0.5811780095100403,0.4088002741336822,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8182709217071533,0.4563494026660919,0.4371003806591034,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6703200340270996,0.2475552260875702,1.1420966386795044,284.9083557128906,284.95001220703125,301.8627014160156,291.7265625,298.512939453125,297.2154541015625,284.9088439941406,1.0,0.7035046219825745,0.3713087737560272,0.3713087737560272,1.0,1.0,-3.6121926307678223,1.0081801414489746,2.604012489318848,0.1968356519937515,0.8384721875190735,0.8384721875190735,0.0,241.334213256836,248.0,59152.98828125,0.0,4269.5576171875,1.0,278.8588256835937,282.9296569824219,294.75030517578125,298.5726623535156,293.1499938964844,293.1499938964844,279.1499938964844,38543.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736817479133606,1.0,0.0,0.0,3.4727132320404053,3.47273588180542,8.046947073125921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.53955078125,0.0,1362.8358154296875,1895.4371337890625,0.0,4073.563720703125,0.8680679202079773,1.0,0.0,3.0,1.0,0.0
18196800,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7810375690460205,0.3960579037666321,0.3614859282970428,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9409263134002686,0.6922957301139832,0.6581448912620544,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8831477761268616,0.5811780095100403,0.4088002741336822,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8182709217071533,0.4563494026660919,0.4371003806591034,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6703200340270996,0.2475552260875702,1.1420966386795044,284.9083557128906,284.95001220703125,301.8627014160156,291.7265625,298.512939453125,297.2154541015625,284.9088439941406,1.0,0.7035046219825745,0.3713087737560272,0.3713087737560272,1.0,1.0,-3.6121926307678223,1.0081801414489746,2.604012489318848,0.1968356519937515,0.8384721875190735,0.8384721875190735,0.0,241.334213256836,248.0,59152.98828125,0.0,4269.5576171875,1.0,278.8588256835937,282.9296569824219,294.75030517578125,298.5726623535156,293.1499938964844,293.1499938964844,279.1499938964844,38543.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736817479133606,1.0,0.0,0.0,3.4727132320404053,3.47273588180542,8.046947073125921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.53955078125,0.0,1362.8358154296875,1895.4371337890625,0.0,4073.563720703125,0.8680679202079773,1.0,0.0,3.0,1.0,0.0
18196860,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7789850831031799,0.3960649371147156,0.3613781929016113,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9382749199867249,0.6925008296966553,0.6581804156303406,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8825374245643616,0.5845193862915039,0.4110122919082641,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8166075944900513,0.456899493932724,0.4375310838222503,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6687355041503906,0.2477414309978485,1.142858624458313,284.99713134765625,284.95001220703125,301.8934020996094,291.7135009765625,298.5216369628906,297.2195739746094,284.99639892578125,1.0,0.7053686380386353,0.370553195476532,0.370553195476532,1.0,1.0,-3.6161932945251465,1.007098913192749,2.609094381332397,0.1947905719280243,0.9197148084640504,0.9197148084640504,0.0,244.0773162841797,251.0,58525.3125,0.0,4297.26318359375,1.0,279.1410217285156,283.0399169921875,294.69305419921875,298.40643310546875,293.1499938964844,293.1499938964844,278.8500061035156,33444.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966048002243042,1.0,0.0,0.0,3.588773727416992,3.588796615600586,8.593804068368627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.2138671875,0.0,1447.313720703125,1895.4371337890625,0.0,4006.311279296875,0.8897521495819092,1.0,0.0,3.0,1.0,0.0
18196920,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7789850831031799,0.3960649371147156,0.3613781929016113,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9382749199867249,0.6925008296966553,0.6581804156303406,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8825374245643616,0.5845193862915039,0.4110122919082641,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8166075944900513,0.456899493932724,0.4375310838222503,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6687355041503906,0.2477414309978485,1.142858624458313,284.99713134765625,284.95001220703125,301.8934020996094,291.7135009765625,298.5216369628906,297.2195739746094,284.99639892578125,1.0,0.7053686380386353,0.370553195476532,0.370553195476532,1.0,1.0,-3.6161932945251465,1.007098913192749,2.609094381332397,0.1947905719280243,0.9197148084640504,0.9197148084640504,0.0,244.0773162841797,251.0,58525.3125,0.0,4297.26318359375,1.0,279.1410217285156,283.0399169921875,294.69305419921875,298.40643310546875,293.1499938964844,293.1499938964844,278.8500061035156,33444.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966048002243042,1.0,0.0,0.0,3.588773727416992,3.588796615600586,8.593804068368627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.2138671875,0.0,1447.313720703125,1895.4371337890625,0.0,4006.311279296875,0.8897521495819092,1.0,0.0,3.0,1.0,0.0
18196980,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7761996984481812,0.3951591253280639,0.3608998358249664,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.934722065925598,0.6916384696960449,0.6577731966972351,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.881135106086731,0.5868414044380188,0.4128862917423248,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8143193125724792,0.4567538797855377,0.4377101063728332,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6666433811187744,0.2475411742925644,1.143129825592041,284.9082946777344,284.95001220703125,301.9223937988281,291.7001037597656,298.5234069824219,297.21502685546875,284.9087829589844,1.0,0.7071788907051086,0.3697976171970367,0.3697976171970367,1.0,1.0,-3.617932796478272,1.0052770376205444,2.612655639648437,0.1927156299352646,0.8381046056747437,0.8381046056747437,0.0,247.3964080810547,254.0,59122.76171875,0.0,4322.46484375,1.0,278.8588562011719,282.9293212890625,294.72393798828125,298.5443115234375,293.1499938964844,293.1499938964844,279.1499938964844,38553.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745423793792723,1.0,0.0,0.0,3.4712204933166504,3.471243381500244,8.040030934353126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.83154296875,0.0,1361.3841552734375,1895.4371337890625,0.0,4081.10498046875,0.8677446246147156,1.0,0.0,3.0,1.0,0.0
18197040,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7761996984481812,0.3951591253280639,0.3608998358249664,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.934722065925598,0.6916384696960449,0.6577731966972351,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.881135106086731,0.5868414044380188,0.4128862917423248,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8143193125724792,0.4567538797855377,0.4377101063728332,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6666433811187744,0.2475411742925644,1.143129825592041,284.9082946777344,284.95001220703125,301.9223937988281,291.7001037597656,298.5234069824219,297.21502685546875,284.9087829589844,1.0,0.7071788907051086,0.3697976171970367,0.3697976171970367,1.0,1.0,-3.617932796478272,1.0052770376205444,2.612655639648437,0.1927156299352646,0.8381046056747437,0.8381046056747437,0.0,247.3964080810547,254.0,59122.76171875,0.0,4322.46484375,1.0,278.8588562011719,282.9293212890625,294.72393798828125,298.5443115234375,293.1499938964844,293.1499938964844,279.1499938964844,38553.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745423793792723,1.0,0.0,0.0,3.4712204933166504,3.471243381500244,8.040030934353126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.83154296875,0.0,1361.3841552734375,1895.4371337890625,0.0,4081.10498046875,0.8677446246147156,1.0,0.0,3.0,1.0,0.0
18197100,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7749395966529846,0.3951130509376526,0.3606956005096435,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.933083713054657,0.6916429400444031,0.657576858997345,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8805747628211975,0.588459849357605,0.4138612151145935,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8132631778717041,0.4569681584835052,0.4377922713756561,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6656642556190491,0.2475855201482772,1.143131971359253,285.0107421875,284.95001220703125,301.9361572265625,291.6932373046875,298.5268249511719,297.21649169921875,285.0111389160156,1.0,0.7080352902412415,0.3694198131561279,0.3694198131561279,1.0,1.0,-3.6187186241149902,1.004343867301941,2.61437463760376,0.1915433704853058,0.9102238416671752,0.9102238416671752,0.0,248.93052673339844,254.0,58371.65234375,0.0,4334.08544921875,1.0,279.0974426269531,283.05242919921875,294.6645812988281,298.33367919921875,293.1499938964844,293.1499938964844,279.1499938964844,33976.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688602685928344,1.0,0.0,0.0,3.523064613342285,3.5230870246887207,8.281986652036721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.02734375,0.0,1381.8658447265625,1895.4371337890625,0.0,4031.162109375,0.8770512342453003,1.0,0.0,3.0,1.0,0.0
18197160,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7742186784744263,0.3951647281646728,0.3607856333255768,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.932087540626526,0.6917771100997925,0.6577405333518982,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8805596828460693,0.5901686549186707,0.4150832295417785,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8126758337020874,0.457292228937149,0.4381255209445953,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6651105284690857,0.2477136850357055,1.143821120262146,284.99658203125,284.95001220703125,301.9493408203125,291.6862487792969,298.5309753417969,297.2190856933594,284.9955139160156,1.0,0.7090114951133728,0.3690483570098877,0.3690483570098877,1.0,1.0,-3.6217219829559326,1.004139423370361,2.617582559585572,0.1906501054763794,0.9189134240150452,0.9189134240150452,0.0,250.144775390625,257.0,58492.04296875,0.0,4349.728515625,1.0,279.1419372558594,283.03887939453125,294.6650085449219,298.3764953613281,293.1499938964844,293.1499938964844,278.8500061035156,33375.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668715596199036,1.0,0.0,0.0,3.58884596824646,3.5888688564300537,8.5941496763553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.5859375,0.0,1446.879150390625,1895.4371337890625,0.0,4013.597412109375,0.8894922137260437,1.0,0.0,3.0,1.0,0.0
18197220,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7715499997138977,0.3942599296569824,0.36031374335289,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.928604543209076,0.690850555896759,0.6572798490524292,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8792296051979065,0.592461347579956,0.416944295167923,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8104234337806702,0.4571354985237121,0.4382986426353454,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6631053686141968,0.2475007474422454,1.1440469026565552,284.9082336425781,284.95001220703125,301.973876953125,291.671875,298.53143310546875,297.2144775390625,284.9087219238281,1.0,0.7107932567596436,0.3683054745197296,0.3683054745197296,1.0,1.0,-3.6233279705047607,1.00230610370636,2.621021747589112,0.1885878443717956,0.8375330567359924,0.8375330567359924,0.0,253.4565887451172,260.0,59079.76171875,0.0,4374.58447265625,1.0,278.85888671875,282.9293518066406,294.69580078125,298.51348876953125,293.1499938964844,293.1499938964844,279.1499938964844,38567.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754265546798706,1.0,0.0,0.0,3.4686713218688965,3.468693971633911,8.028225693124114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.5458984375,0.0,1358.89013671875,1895.4371337890625,0.0,4088.84326171875,0.8671947121620178,1.0,0.0,3.0,1.0,0.0
18197280,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7715499997138977,0.3942599296569824,0.36031374335289,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.928604543209076,0.690850555896759,0.6572798490524292,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8792296051979065,0.592461347579956,0.416944295167923,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8104234337806702,0.4571354985237121,0.4382986426353454,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6631053686141968,0.2475007474422454,1.1440469026565552,284.9082336425781,284.95001220703125,301.973876953125,291.671875,298.53143310546875,297.2144775390625,284.9087219238281,1.0,0.7107932567596436,0.3683054745197296,0.3683054745197296,1.0,1.0,-3.6233279705047607,1.00230610370636,2.621021747589112,0.1885878443717956,0.8375330567359924,0.8375330567359924,0.0,253.4565887451172,260.0,59079.76171875,0.0,4374.58447265625,1.0,278.85888671875,282.9293518066406,294.69580078125,298.51348876953125,293.1499938964844,293.1499938964844,279.1499938964844,38567.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754265546798706,1.0,0.0,0.0,3.4686713218688965,3.468693971633911,8.028225693124114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.5458984375,0.0,1358.89013671875,1895.4371337890625,0.0,4088.84326171875,0.8671947121620178,1.0,0.0,3.0,1.0,0.0
18197340,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7696566581726074,0.3942626118659973,0.3602043986320495,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9260268211364746,0.6909218430519104,0.6571928262710571,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8786984086036682,0.59576016664505,0.419127345085144,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8088021874427795,0.4576621949672699,0.4387083947658539,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6616357564926147,0.2476603686809539,1.1446936130523682,284.9964904785156,284.95001220703125,301.9956359863281,291.6568603515625,298.5374450683594,297.2184143066406,284.9957580566406,1.0,0.7125980854034424,0.3675625622272491,0.3675625622272491,1.0,1.0,-3.6269805431365967,1.0011353492736816,2.625845193862915,0.1865136623382568,0.9181312322616576,0.9181312322616576,0.0,256.199462890625,263.0,58441.34765625,0.0,4401.53271484375,1.0,279.1409912109375,283.03936767578125,294.63653564453125,298.3446960449219,293.1499938964844,293.1499938964844,278.8500061035156,33468.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678215384483336,1.0,0.0,0.0,3.584071636199951,3.584094524383545,8.571299190407444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.1748046875,0.0,1442.449462890625,1895.4371337890625,0.0,4021.993408203125,0.8887143135070801,1.0,0.0,3.0,1.0,0.0
18197400,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7696566581726074,0.3942626118659973,0.3602043986320495,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9260268211364746,0.6909218430519104,0.6571928262710571,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8786984086036682,0.59576016664505,0.419127345085144,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8088021874427795,0.4576621949672699,0.4387083947658539,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6616357564926147,0.2476603686809539,1.1446936130523682,284.9964904785156,284.95001220703125,301.9956359863281,291.6568603515625,298.5374450683594,297.2184143066406,284.9957580566406,1.0,0.7125980854034424,0.3675625622272491,0.3675625622272491,1.0,1.0,-3.6269805431365967,1.0011353492736816,2.625845193862915,0.1865136623382568,0.9181312322616576,0.9181312322616576,0.0,256.199462890625,263.0,58441.34765625,0.0,4401.53271484375,1.0,279.1409912109375,283.03936767578125,294.63653564453125,298.3446960449219,293.1499938964844,293.1499938964844,278.8500061035156,33468.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678215384483336,1.0,0.0,0.0,3.584071636199951,3.584094524383545,8.571299190407444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.1748046875,0.0,1442.449462890625,1895.4371337890625,0.0,4021.993408203125,0.8887143135070801,1.0,0.0,3.0,1.0,0.0
18197460,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7670791149139404,0.393360286951065,0.3597274422645569,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9226129055023192,0.6899330615997314,0.656665563583374,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8774076104164124,0.5980142951011658,0.4209576547145843,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8065473437309265,0.4574950635433197,0.438866913318634,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6596975922584534,0.2474350184202194,1.1448534727096558,284.9081726074219,284.95001220703125,302.0142517089844,291.64111328125,298.5361328125,297.2137145996094,284.9086303710937,1.0,0.7143484950065613,0.3668254315853119,0.3668254315853119,1.0,1.0,-3.628366231918335,0.9992414116859436,2.629124641418457,0.1844276934862136,0.8366859555244446,0.8366859555244446,0.0,259.5181884765625,266.0,59022.2421875,0.0,4425.88671875,1.0,278.85888671875,282.9297790527344,294.6651611328125,298.4793701171875,293.1499938964844,293.1499938964844,279.1499938964844,38583.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976358950138092,1.0,0.0,0.0,3.4649558067321777,3.4649786949157715,8.011036811694794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.41796875,0.0,1355.2265625,1895.4371337890625,0.0,4096.99365234375,0.8663834929466248,1.0,0.0,3.0,1.0,0.0
18197520,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7670791149139404,0.393360286951065,0.3597274422645569,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9226129055023192,0.6899330615997314,0.656665563583374,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8774076104164124,0.5980142951011658,0.4209576547145843,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8065473437309265,0.4574950635433197,0.438866913318634,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6596975922584534,0.2474350184202194,1.1448534727096558,284.9081726074219,284.95001220703125,302.0142517089844,291.64111328125,298.5361328125,297.2137145996094,284.9086303710937,1.0,0.7143484950065613,0.3668254315853119,0.3668254315853119,1.0,1.0,-3.628366231918335,0.9992414116859436,2.629124641418457,0.1844276934862136,0.8366859555244446,0.8366859555244446,0.0,259.5181884765625,266.0,59022.2421875,0.0,4425.88671875,1.0,278.85888671875,282.9297790527344,294.6651611328125,298.4793701171875,293.1499938964844,293.1499938964844,279.1499938964844,38583.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976358950138092,1.0,0.0,0.0,3.4649558067321777,3.4649786949157715,8.011036811694794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.41796875,0.0,1355.2265625,1895.4371337890625,0.0,4096.99365234375,0.8663834929466248,1.0,0.0,3.0,1.0,0.0
18197580,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7652621269226074,0.3933615982532501,0.3596186637878418,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.920102059841156,0.6899390816688538,0.6565195322036743,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8769034147262573,0.6012750267982483,0.4231152236461639,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8049286603927612,0.4580107927322387,0.4392674565315246,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6582821011543274,0.2475822120904922,1.1454474925994873,284.9960327148437,284.95001220703125,302.02935791015625,291.6245422363281,298.54022216796875,297.2175598144531,284.99530029296875,1.0,0.7161237001419067,0.3660883009433746,0.3660883009433746,1.0,1.0,-3.631843328475952,0.9980229139328004,2.6338202953338623,0.1823353618383407,0.9168004989624025,0.9168004989624025,0.0,262.2606201171875,269.0,58377.18359375,0.0,4452.4365234375,1.0,279.1409606933594,283.03961181640625,294.60430908203125,298.30859375,293.1499938964844,293.1499938964844,278.8500061035156,33484.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687696099281312,1.0,0.0,0.0,3.5798587799072266,3.5798816680908203,8.551160703973437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.4306640625,0.0,1438.0654296875,1895.4371337890625,0.0,4030.362060546875,0.8877810835838318,1.0,0.0,3.0,1.0,0.0
18197640,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7652621269226074,0.3933615982532501,0.3596186637878418,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.920102059841156,0.6899390816688538,0.6565195322036743,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8769034147262573,0.6012750267982483,0.4231152236461639,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8049286603927612,0.4580107927322387,0.4392674565315246,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6582821011543274,0.2475822120904922,1.1454474925994873,284.9960327148437,284.95001220703125,302.02935791015625,291.6245422363281,298.54022216796875,297.2175598144531,284.99530029296875,1.0,0.7161237001419067,0.3660883009433746,0.3660883009433746,1.0,1.0,-3.631843328475952,0.9980229139328004,2.6338202953338623,0.1823353618383407,0.9168004989624025,0.9168004989624025,0.0,262.2606201171875,269.0,58377.18359375,0.0,4452.4365234375,1.0,279.1409606933594,283.03961181640625,294.60430908203125,298.30859375,293.1499938964844,293.1499938964844,278.8500061035156,33484.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687696099281312,1.0,0.0,0.0,3.5798587799072266,3.5798816680908203,8.551160703973437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.4306640625,0.0,1438.0654296875,1895.4371337890625,0.0,4030.362060546875,0.8877810835838318,1.0,0.0,3.0,1.0,0.0
