time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197700,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7642813324928284,0.392953097820282,0.3595395088195801,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9187620878219604,0.6894772052764893,0.6564282178878784,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.87655109167099,0.6024122834205627,0.424153208732605,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.804060697555542,0.4579737782478332,0.4394788742065429,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6575518846511841,0.2475054711103439,1.145878553390503,284.8811950683594,284.95001220703125,302.03546142578125,291.6159362792969,298.5390319824219,297.21563720703125,284.880859375,1.0,0.7170515060424805,0.365719735622406,0.365719735622406,1.0,1.0,-3.6336669921875,0.9974326491355896,2.6362342834472656,0.1814191490411758,0.8359081745147705,0.8359081745147705,0.0,263.7466125488281,269.0,59160.83203125,0.0,4466.662109375,1.0,278.8999328613281,282.9031677246094,294.6499938964844,298.5093994140625,293.1499938964844,293.1499938964844,278.8500061035156,38140.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750916361808776,1.0,0.0,0.0,3.534874200820923,3.534897327423096,8.337602821484325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.181640625,0.0,1424.3280029296875,1895.4371337890625,0.0,4085.9130859375,0.8789316415786743,1.0,0.0,3.0,1.0,0.0
18197760,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7627890706062317,0.3924622237682342,0.3591494262218475,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.916800856590271,0.6888716220855713,0.6559333801269531,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8756454586982727,0.603420078754425,0.424898087978363,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8027032017707825,0.4578347206115722,0.4394216537475586,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6564192175865173,0.2473450303077697,1.1455678939819336,284.9084777832031,284.95001220703125,302.04058837890625,291.6070861816406,298.53662109375,297.2124938964844,284.9094543457031,1.0,0.7178441286087036,0.3653668165206909,0.3653668165206909,1.0,1.0,-3.633057832717896,0.9961141347885132,2.636943817138672,0.1802668571472168,0.8357192277908325,0.8357192277908325,0.0,265.577880859375,272.0,58928.6328125,0.0,4476.361328125,1.0,278.8583068847656,282.93182373046875,294.6319580078125,298.4410400390625,293.1499938964844,293.1499938964844,279.1499938964844,38781.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977371335029602,1.0,0.0,0.0,3.456721544265747,3.4567441940307617,7.973006290740159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.81591796875,0.0,1348.289306640625,1895.4371337890625,0.0,4105.83251953125,0.8647996187210083,1.0,0.0,3.0,1.0,0.0
18197820,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7610167264938354,0.3924659192562103,0.3590394258499145,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.914312779903412,0.6887506246566772,0.655673623085022,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8750451803207397,0.6064413189888,0.4269025027751922,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.801098644733429,0.4583441317081451,0.4398136734962463,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6550280451774597,0.2474761307239532,1.1460943222045898,284.9952697753906,284.95001220703125,302.0475769042969,291.5886535644531,298.53790283203125,297.21539306640625,284.9945373535156,1.0,0.7195749878883362,0.3646609783172607,0.3646609783172607,1.0,1.0,-3.636121034622192,0.994853973388672,2.6412670612335205,0.1782145351171493,0.9149207472801208,0.9149207472801208,0.0,268.3509826660156,275.0,58292.4453125,0.0,4502.03857421875,1.0,279.1408996582031,283.0401611328125,294.5685119628906,298.267822265625,293.1499938964844,293.1499938964844,278.8500061035156,33507.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96977037191391,1.0,0.0,0.0,3.5740609169006348,3.5740838050842285,8.523484780198487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.2734375,0.0,1432.0537109375,1895.4371337890625,0.0,4039.185791015625,0.8864954113960266,1.0,0.0,3.0,1.0,0.0
18197880,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7610167264938354,0.3924659192562103,0.3590394258499145,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.914312779903412,0.6887506246566772,0.655673623085022,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8750451803207397,0.6064413189888,0.4269025027751922,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.801098644733429,0.4583441317081451,0.4398136734962463,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6550280451774597,0.2474761307239532,1.1460943222045898,284.9952697753906,284.95001220703125,302.0475769042969,291.5886535644531,298.53790283203125,297.21539306640625,284.9945373535156,1.0,0.7195749878883362,0.3646609783172607,0.3646609783172607,1.0,1.0,-3.636121034622192,0.994853973388672,2.6412670612335205,0.1782145351171493,0.9149207472801208,0.9149207472801208,0.0,268.3509826660156,275.0,58292.4453125,0.0,4502.03857421875,1.0,279.1408996582031,283.0401611328125,294.5685119628906,298.267822265625,293.1499938964844,293.1499938964844,278.8500061035156,33507.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96977037191391,1.0,0.0,0.0,3.5740609169006348,3.5740838050842285,8.523484780198487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.2734375,0.0,1432.0537109375,1895.4371337890625,0.0,4039.185791015625,0.8864954113960266,1.0,0.0,3.0,1.0,0.0
18197940,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7586144804954529,0.3915724158287048,0.3585692048072815,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9110906720161438,0.687565267086029,0.6549621820449829,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.873703122138977,0.6083682179450989,0.4285120069980621,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7989110946655273,0.4581627249717712,0.4399588406085968,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6532073020935059,0.2472214549779892,1.1461296081542969,284.9080505371094,284.95001220703125,302.04998779296875,291.5691223144531,298.53143310546875,297.20965576171875,284.90850830078125,1.0,0.7212404608726501,0.3639551401138305,0.3639551401138305,1.0,1.0,-3.636861562728882,0.9928413033485411,2.6440200805664062,0.1761325001716613,0.8339259624481201,0.8339259624481201,0.0,271.6899719238281,278.0,58843.77734375,0.0,4524.83203125,1.0,278.8589782714844,282.9325256347656,294.5933837890625,298.3969116210937,293.1499938964844,293.1499938964844,279.1499938964844,38632.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783459901809692,1.0,0.0,0.0,3.4521968364715576,3.4522194862365723,7.952147029754997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.02099609375,0.0,1342.6639404296875,1895.4371337890625,0.0,4114.3291015625,0.8635956048965454,1.0,0.0,3.0,1.0,0.0
18198000,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7586144804954529,0.3915724158287048,0.3585692048072815,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9110906720161438,0.687565267086029,0.6549621820449829,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.873703122138977,0.6083682179450989,0.4285120069980621,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7989110946655273,0.4581627249717712,0.4399588406085968,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6532073020935059,0.2472214549779892,1.1461296081542969,284.9080505371094,284.95001220703125,302.04998779296875,291.5691223144531,298.53143310546875,297.20965576171875,284.90850830078125,1.0,0.7212404608726501,0.3639551401138305,0.3639551401138305,1.0,1.0,-3.636861562728882,0.9928413033485411,2.6440200805664062,0.1761325001716613,0.8339259624481201,0.8339259624481201,0.0,271.6899719238281,278.0,58843.77734375,0.0,4524.83203125,1.0,278.8589782714844,282.9325256347656,294.5933837890625,298.3969116210937,293.1499938964844,293.1499938964844,279.1499938964844,38632.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783459901809692,1.0,0.0,0.0,3.4521968364715576,3.4522194862365723,7.952147029754997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.02099609375,0.0,1342.6639404296875,1895.4371337890625,0.0,4114.3291015625,0.8635956048965454,1.0,0.0,3.0,1.0,0.0
18198060,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7569246888160706,0.3915716111660003,0.358463853597641,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9087270498275756,0.6873635053634644,0.6546282768249512,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8731071352958679,0.6113007068634033,0.4304451942443847,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7973659038543701,0.4586600065231323,0.440346360206604,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6518714427947998,0.2473363876342773,1.146594524383545,284.9949951171875,284.95001220703125,302.04998779296875,291.5550537109375,298.53082275390625,297.21246337890625,284.9942932128906,1.0,0.7229257225990295,0.3632936775684356,0.3632936775684356,1.0,1.0,-3.639676094055176,0.9916310906410216,2.64804482460022,0.174174502491951,0.9128865599632264,0.9128865599632264,0.0,274.446044921875,281.0,58191.03125,0.0,4549.7783203125,1.0,279.1408386230469,283.0418701171875,294.531982421875,298.2232666015625,293.1499938964844,293.1499938964844,278.8500061035156,33518.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970253586769104,1.0,0.0,0.0,3.566169023513794,3.566191911697388,8.485885132358817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.7490234375,0.0,1423.74609375,1895.4371337890625,0.0,4043.44189453125,0.8847401142120361,1.0,0.0,3.0,1.0,0.0
18198120,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7569246888160706,0.3915716111660003,0.358463853597641,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9087270498275756,0.6873635053634644,0.6546282768249512,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8731071352958679,0.6113007068634033,0.4304451942443847,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7973659038543701,0.4586600065231323,0.440346360206604,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6518714427947998,0.2473363876342773,1.146594524383545,284.9949951171875,284.95001220703125,302.04998779296875,291.5550537109375,298.53082275390625,297.21246337890625,284.9942932128906,1.0,0.7229257225990295,0.3632936775684356,0.3632936775684356,1.0,1.0,-3.639676094055176,0.9916310906410216,2.64804482460022,0.174174502491951,0.9128865599632264,0.9128865599632264,0.0,274.446044921875,281.0,58191.03125,0.0,4549.7783203125,1.0,279.1408386230469,283.0418701171875,294.531982421875,298.2232666015625,293.1499938964844,293.1499938964844,278.8500061035156,33518.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970253586769104,1.0,0.0,0.0,3.566169023513794,3.566191911697388,8.485885132358817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.7490234375,0.0,1423.74609375,1895.4371337890625,0.0,4043.44189453125,0.8847401142120361,1.0,0.0,3.0,1.0,0.0
18198180,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7546256184577942,0.3906846940517425,0.3579963743686676,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9057079553604126,0.6861280202865601,0.6538628935813904,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8718091249465942,0.6131680011749268,0.4320099651813507,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7952523231506348,0.4584718942642212,0.4404829442501068,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6501258015632629,0.2470729500055313,1.146579384803772,284.90924072265625,284.95001220703125,302.04998779296875,291.5524597167969,298.52398681640625,297.2068786621094,284.9096984863281,1.0,0.7245533466339111,0.3626321852207184,0.3626321852207184,1.0,1.0,-3.6402297019958496,0.9896957278251648,2.650534152984619,0.1721957474946975,0.8333005309104919,0.8333005309104919,0.0,277.7665710449219,284.0,58770.0,0.0,4571.96923828125,1.0,278.8590393066406,282.93524169921875,294.57080078125,298.3641967773437,293.1499938964844,293.1499938964844,279.1499938964844,38577.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977621853351593,1.0,0.0,0.0,3.4456472396850586,3.445669889450073,7.922001827864733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.42236328125,0.0,1335.6832275390625,1895.4371337890625,0.0,4108.017578125,0.862112283706665,1.0,0.0,3.0,1.0,0.0
18198240,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7546256184577942,0.3906846940517425,0.3579963743686676,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9057079553604126,0.6861280202865601,0.6538628935813904,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8718091249465942,0.6131680011749268,0.4320099651813507,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7952523231506348,0.4584718942642212,0.4404829442501068,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6501258015632629,0.2470729500055313,1.146579384803772,284.90924072265625,284.95001220703125,302.04998779296875,291.5524597167969,298.52398681640625,297.2068786621094,284.9096984863281,1.0,0.7245533466339111,0.3626321852207184,0.3626321852207184,1.0,1.0,-3.6402297019958496,0.9896957278251648,2.650534152984619,0.1721957474946975,0.8333005309104919,0.8333005309104919,0.0,277.7665710449219,284.0,58770.0,0.0,4571.96923828125,1.0,278.8590393066406,282.93524169921875,294.57080078125,298.3641967773437,293.1499938964844,293.1499938964844,279.1499938964844,38577.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977621853351593,1.0,0.0,0.0,3.4456472396850586,3.445669889450073,7.922001827864733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.42236328125,0.0,1335.6832275390625,1895.4371337890625,0.0,4108.017578125,0.862112283706665,1.0,0.0,3.0,1.0,0.0
18198300,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7535922527313232,0.3906404376029968,0.3578004539012909,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9043508172035216,0.6859423518180847,0.6534956693649292,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712865710258484,0.6145684719085693,0.4328320622444153,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7942879796028137,0.4586647152900696,0.4405481517314911,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6493090987205505,0.2470861226320266,1.1464515924453735,285.0103759765625,284.95001220703125,302.04998779296875,291.55523681640625,298.5232849121094,297.2077941894531,285.0106506347656,1.0,0.7253215312957764,0.3623014390468597,0.3623014390468597,1.0,1.0,-3.640459537506104,0.988718330860138,2.6517410278320312,0.1710761487483978,0.9046538472175598,0.9046538472175598,0.0,279.2955627441406,284.0,58036.5546875,0.0,4582.13232421875,1.0,279.0968017578125,283.05682373046875,294.5198059082031,298.16162109375,293.1499938964844,293.1499938964844,279.1499938964844,33947.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712013602256776,1.0,0.0,0.0,3.498417615890503,3.49843978881836,8.166511520357744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.44091796875,0.0,1356.2559814453125,1895.4371337890625,0.0,4051.783203125,0.8715420961380005,1.0,0.0,3.0,1.0,0.0
18198360,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7530068159103394,0.3906890153884887,0.3578903079032898,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.903505802154541,0.6858801245689392,0.6534792184829712,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8712316751480103,0.6160489320755005,0.4339016079902649,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7937573790550232,0.4589629769325256,0.440860390663147,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6488426923751831,0.2471816092729568,1.1470036506652832,284.99609375,284.95001220703125,302.04998779296875,291.5605773925781,298.52349853515625,297.20977783203125,284.9950866699219,1.0,0.7262073159217834,0.3619781732559204,0.3619781732559204,1.0,1.0,-3.6428723335266113,0.988451600074768,2.654420852661133,0.1702248454093933,0.9130851030349731,0.9130851030349731,0.0,280.5137939453125,287.0,58170.40234375,0.0,4596.43896484375,1.0,279.1417236328125,283.04327392578125,294.53155517578125,298.21466064453125,293.1499938964844,293.1499938964844,278.8500061035156,33354.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683767557144164,1.0,0.0,0.0,3.5647168159484863,3.564739465713501,8.478974677927908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.04296875,0.0,1421.0064697265625,1895.4371337890625,0.0,4026.895751953125,0.8840667009353638,1.0,0.0,3.0,1.0,0.0
18198420,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.75080806016922,0.3898037374019623,0.3574318885803222,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9007043242454529,0.6845976710319519,0.6526779532432556,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8699764609336853,0.6178464293479919,0.4354270696640014,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.791716992855072,0.4587646722793579,0.4409935176372528,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6471726298332214,0.2469115555286407,1.1469725370407104,284.9103698730469,284.95001220703125,302.04998779296875,291.5786437988281,298.51678466796875,297.20428466796875,284.91082763671875,1.0,0.727809488773346,0.361331582069397,0.361331582069397,1.0,1.0,-3.643323421478272,0.9865270853042604,2.656796455383301,0.168269544839859,0.8344255089759827,0.8344255089759827,0.0,283.82159423828125,290.0,58799.609375,0.0,4618.2890625,1.0,278.85906982421875,282.93609619140625,294.5941162109375,298.383056640625,293.1499938964844,293.1499938964844,279.1499938964844,38473.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752323627471924,1.0,0.0,0.0,3.446702718734741,3.446725368499756,7.926855687401257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.5078125,0.0,1336.00732421875,1895.4371337890625,0.0,4087.144287109375,0.8622536063194275,1.0,0.0,3.0,1.0,0.0
18198480,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.75080806016922,0.3898037374019623,0.3574318885803222,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9007043242454529,0.6845976710319519,0.6526779532432556,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8699764609336853,0.6178464293479919,0.4354270696640014,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.791716992855072,0.4587646722793579,0.4409935176372528,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6471726298332214,0.2469115555286407,1.1469725370407104,284.9103698730469,284.95001220703125,302.04998779296875,291.5786437988281,298.51678466796875,297.20428466796875,284.91082763671875,1.0,0.727809488773346,0.361331582069397,0.361331582069397,1.0,1.0,-3.643323421478272,0.9865270853042604,2.656796455383301,0.168269544839859,0.8344255089759827,0.8344255089759827,0.0,283.82159423828125,290.0,58799.609375,0.0,4618.2890625,1.0,278.85906982421875,282.93609619140625,294.5941162109375,298.383056640625,293.1499938964844,293.1499938964844,279.1499938964844,38473.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752323627471924,1.0,0.0,0.0,3.446702718734741,3.446725368499756,7.926855687401257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.5078125,0.0,1336.00732421875,1895.4371337890625,0.0,4087.144287109375,0.8622536063194275,1.0,0.0,3.0,1.0,0.0
18198540,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7492583990097046,0.3898064792156219,0.3573298752307892,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8985975980758667,0.684299886226654,0.6522542238235474,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8694142699241638,0.6206601858139038,0.4372763633728027,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7902718186378479,0.4592443108558655,0.4413643479347229,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6459413170814514,0.2470127791166305,1.147373914718628,284.998046875,284.95001220703125,302.04998779296875,291.6058349609375,298.516357421875,297.2071838378906,284.9973449707031,1.0,0.729438066482544,0.3606850206851959,0.3606850206851959,1.0,1.0,-3.645836353302002,0.9852612614631652,2.660575151443481,0.1662948727607727,0.9156041741371156,0.9156041741371156,0.0,286.56298828125,293.0,58240.26953125,0.0,4642.41162109375,1.0,279.1408386230469,283.0445556640625,294.5756225585937,298.2575378417969,293.1499938964844,293.1499938964844,278.8500061035156,33348.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656400084495544,1.0,0.0,0.0,3.566723585128784,3.566746473312378,8.488524940730713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.0380859375,0.0,1423.0902099609375,1895.4371337890625,0.0,4002.69921875,0.8847483396530151,1.0,0.0,3.0,1.0,0.0
18198600,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7492583990097046,0.3898064792156219,0.3573298752307892,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8985975980758667,0.684299886226654,0.6522542238235474,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8694142699241638,0.6206601858139038,0.4372763633728027,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7902718186378479,0.4592443108558655,0.4413643479347229,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6459413170814514,0.2470127791166305,1.147373914718628,284.998046875,284.95001220703125,302.04998779296875,291.6058349609375,298.516357421875,297.2071838378906,284.9973449707031,1.0,0.729438066482544,0.3606850206851959,0.3606850206851959,1.0,1.0,-3.645836353302002,0.9852612614631652,2.660575151443481,0.1662948727607727,0.9156041741371156,0.9156041741371156,0.0,286.56298828125,293.0,58240.26953125,0.0,4642.41162109375,1.0,279.1408386230469,283.0445556640625,294.5756225585937,298.2575378417969,293.1499938964844,293.1499938964844,278.8500061035156,33348.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656400084495544,1.0,0.0,0.0,3.566723585128784,3.566746473312378,8.488524940730713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.0380859375,0.0,1423.0902099609375,1895.4371337890625,0.0,4002.69921875,0.8847483396530151,1.0,0.0,3.0,1.0,0.0
18198660,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7471282482147217,0.3889175057411194,0.3568647801876068,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8958408236503601,0.682966411113739,0.6514007449150085,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8681681156158447,0.6223762035369873,0.43874391913414,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.788277268409729,0.4590302407741546,0.4414808750152588,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6443230509757996,0.2467329651117324,1.1472967863082886,284.910888671875,284.95001220703125,302.04998779296875,291.641357421875,298.5096740722656,297.2016906738281,284.9113464355469,1.0,0.731011688709259,0.3600448668003082,0.3600448668003082,1.0,1.0,-3.646071672439575,0.9832849502563475,2.6627867221832275,0.1643208861351013,0.8366566896438599,0.8366566896438599,0.0,289.87908935546875,296.0,58921.984375,0.0,4663.73095703125,1.0,278.8590087890625,282.93475341796875,294.6555480957031,298.44757080078125,293.1499938964844,293.1499938964844,279.1499938964844,38384.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722123742103576,1.0,0.0,0.0,3.4549427032470703,3.454965353012085,7.964802648530167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.37451171875,0.0,1343.6817626953125,1895.4371337890625,0.0,4060.66943359375,0.8640008568763733,1.0,0.0,3.0,1.0,0.0
18198720,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7471282482147217,0.3889175057411194,0.3568647801876068,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8958408236503601,0.682966411113739,0.6514007449150085,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8681681156158447,0.6223762035369873,0.43874391913414,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.788277268409729,0.4590302407741546,0.4414808750152588,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6443230509757996,0.2467329651117324,1.1472967863082886,284.910888671875,284.95001220703125,302.04998779296875,291.641357421875,298.5096740722656,297.2016906738281,284.9113464355469,1.0,0.731011688709259,0.3600448668003082,0.3600448668003082,1.0,1.0,-3.646071672439575,0.9832849502563475,2.6627867221832275,0.1643208861351013,0.8366566896438599,0.8366566896438599,0.0,289.87908935546875,296.0,58921.984375,0.0,4663.73095703125,1.0,278.8590087890625,282.93475341796875,294.6555480957031,298.44757080078125,293.1499938964844,293.1499938964844,279.1499938964844,38384.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722123742103576,1.0,0.0,0.0,3.4549427032470703,3.454965353012085,7.964802648530167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.37451171875,0.0,1343.6817626953125,1895.4371337890625,0.0,4060.66943359375,0.8640008568763733,1.0,0.0,3.0,1.0,0.0
18198780,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7456344366073608,0.3889200389385223,0.3567603230476379,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8937689065933228,0.6826220750808716,0.6509308815002441,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8676078915596008,0.6251201629638672,0.4405417740345001,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.786871075630188,0.4594980776309967,0.4418386220932007,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6431329250335693,0.2468265891075134,1.1476589441299438,284.99957275390625,284.95001220703125,302.04998779296875,291.68438720703125,298.50927734375,297.2046203613281,284.9989013671875,1.0,0.7326117753982544,0.3594047427177429,0.3594047427177429,1.0,1.0,-3.6484010219573975,0.9819765090942384,2.666424512863159,0.1623301059007644,0.9192616939544678,0.9192616939544678,0.0,292.6202392578125,299.0,58393.26171875,0.0,4687.3837890625,1.0,279.1408996582031,283.04376220703125,294.6529846191406,298.34063720703125,293.1499938964844,293.1499938964844,278.8500061035156,33280.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623768925666808,1.0,0.0,0.0,3.576921463012696,3.576944351196289,8.537134021935344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.625,0.0,1433.4356689453125,1895.4371337890625,0.0,3973.745361328125,0.8869880437850952,1.0,0.0,3.0,1.0,0.0
18198840,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7456344366073608,0.3889200389385223,0.3567603230476379,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8937689065933228,0.6826220750808716,0.6509308815002441,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8676078915596008,0.6251201629638672,0.4405417740345001,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.786871075630188,0.4594980776309967,0.4418386220932007,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6431329250335693,0.2468265891075134,1.1476589441299438,284.99957275390625,284.95001220703125,302.04998779296875,291.68438720703125,298.50927734375,297.2046203613281,284.9989013671875,1.0,0.7326117753982544,0.3594047427177429,0.3594047427177429,1.0,1.0,-3.6484010219573975,0.9819765090942384,2.666424512863159,0.1623301059007644,0.9192616939544678,0.9192616939544678,0.0,292.6202392578125,299.0,58393.26171875,0.0,4687.3837890625,1.0,279.1408996582031,283.04376220703125,294.6529846191406,298.34063720703125,293.1499938964844,293.1499938964844,278.8500061035156,33280.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623768925666808,1.0,0.0,0.0,3.576921463012696,3.576944351196289,8.537134021935344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.625,0.0,1433.4356689453125,1895.4371337890625,0.0,3973.745361328125,0.8869880437850952,1.0,0.0,3.0,1.0,0.0
18198900,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7448294162750244,0.3885177373886108,0.3566862940788269,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.892667293548584,0.6819958090782166,0.650682270526886,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8672385811805725,0.6259806156158447,0.4413954317569732,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7861223816871643,0.4594363868236542,0.4420291781425476,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6425248384475708,0.2467249035835266,1.147982478141785,284.8849182128906,284.95001220703125,302.04998779296875,291.7084655761719,298.50634765625,297.2023620605469,284.88446044921875,1.0,0.7334524393081665,0.3590846657752991,0.3590846657752991,1.0,1.0,-3.649665355682373,0.9813465476036072,2.668318748474121,0.1614667773246765,0.8397476673126221,0.8397476673126221,0.0,294.1046142578125,299.0,59258.67578125,0.0,4700.197265625,1.0,278.8999328613281,282.9061279296875,294.731689453125,298.578125,293.1499938964844,293.1499938964844,278.8500061035156,37807.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676278829574584,1.0,0.0,0.0,3.538484573364258,3.5385079383850098,8.354643341590418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.84765625,0.0,1425.717041015625,1895.4371337890625,0.0,4020.28271484375,0.8795387744903564,1.0,0.0,3.0,1.0,0.0
18198960,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7435839772224426,0.3880232274532318,0.3562989830970764,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8910726308822632,0.6812360882759094,0.6500400900840759,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8663855195045471,0.6267459988594055,0.4419584274291992,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7849364280700684,0.4592652916908264,0.4419464468955993,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6415751576423645,0.2465369254350662,1.147559642791748,284.9112243652344,284.95001220703125,302.04998779296875,291.7341003417969,298.5025939941406,297.19903564453125,284.91229248046875,1.0,0.7341593503952026,0.358780562877655,0.358780562877655,1.0,1.0,-3.6484978199005127,0.9800018072128296,2.6684958934783936,0.1603800952434539,0.8399223685264587,0.8399223685264587,0.0,295.9311828613281,302.0,59101.69921875,0.0,4708.29736328125,1.0,278.8582458496094,282.93267822265625,294.7481384277344,298.548828125,293.1499938964844,293.1499938964844,279.1499938964844,38494.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688257575035096,1.0,0.0,0.0,3.4660446643829346,3.466067314147949,8.016072001737484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.7080078125,0.0,1355.6978759765625,1895.4371337890625,0.0,4030.857666015625,0.866617739200592,1.0,0.0,3.0,1.0,0.0
18199020,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7421321272850037,0.3880259096622467,0.3561846613883972,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8890264630317688,0.6808483600616455,0.6495181322097778,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8658152222633362,0.629419207572937,0.4436968564987182,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7835587859153748,0.4597209393978119,0.4422848522663116,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6404171586036682,0.2466239035129547,1.147872805595398,285.0011291503906,284.95001220703125,302.04998779296875,291.78973388671875,298.5023498535156,297.20196533203125,285.0004272460937,1.0,0.7357292771339417,0.3581723570823669,0.3581723570823669,1.0,1.0,-3.650598764419556,0.978719174861908,2.671879529953003,0.1584485918283462,0.924060583114624,0.924060583114624,0.0,298.6785888671875,305.0,58612.56640625,0.0,4731.3857421875,1.0,279.1410217285156,283.0418701171875,294.75762939453125,298.4565124511719,293.1499938964844,293.1499938964844,278.8500061035156,33230.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588041305541992,1.0,0.0,0.0,3.5922389030456543,3.592262029647827,8.610408031017869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.166015625,0.0,1449.4542236328125,1895.4371337890625,0.0,3941.91845703125,0.890390157699585,1.0,0.0,3.0,1.0,0.0
18199080,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7421321272850037,0.3880259096622467,0.3561846613883972,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8890264630317688,0.6808483600616455,0.6495181322097778,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8658152222633362,0.629419207572937,0.4436968564987182,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7835587859153748,0.4597209393978119,0.4422848522663116,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6404171586036682,0.2466239035129547,1.147872805595398,285.0011291503906,284.95001220703125,302.04998779296875,291.78973388671875,298.5023498535156,297.20196533203125,285.0004272460937,1.0,0.7357292771339417,0.3581723570823669,0.3581723570823669,1.0,1.0,-3.650598764419556,0.978719174861908,2.671879529953003,0.1584485918283462,0.924060583114624,0.924060583114624,0.0,298.6785888671875,305.0,58612.56640625,0.0,4731.3857421875,1.0,279.1410217285156,283.0418701171875,294.75762939453125,298.4565124511719,293.1499938964844,293.1499938964844,278.8500061035156,33230.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588041305541992,1.0,0.0,0.0,3.5922389030456543,3.592262029647827,8.610408031017869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.166015625,0.0,1449.4542236328125,1895.4371337890625,0.0,3941.91845703125,0.890390157699585,1.0,0.0,3.0,1.0,0.0
18199140,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7401358485221863,0.3871263861656189,0.3557177484035492,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.886362612247467,0.6793947815895081,0.6485686302185059,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8645653128623962,0.6308602690696716,0.4450118541717529,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7816624045372009,0.459473043680191,0.4423764050006866,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6388996839523315,0.2463235706090927,1.147729992866516,284.91070556640625,284.95001220703125,302.04998779296875,291.85040283203125,298.4953918457031,297.19598388671875,284.9112854003906,1.0,0.7372444272041321,0.3575641214847564,0.3575641214847564,1.0,1.0,-3.650424003601074,0.976711094379425,2.673712968826294,0.1565140187740326,0.8436557650566101,0.8436557650566101,0.0,302.00396728515625,308.0,59376.76953125,0.0,4751.63330078125,1.0,278.8587646484375,282.9273681640625,294.8631896972656,298.6787414550781,293.1499938964844,293.1499938964844,279.1499938964844,38268.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965112566947937,1.0,0.0,0.0,3.487589120864868,3.487612009048462,8.116035132843535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.134765625,0.0,1376.0919189453125,1895.4371337890625,0.0,3998.026611328125,0.8711265921592712,1.0,0.0,3.0,1.0,0.0
18199200,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7401358485221863,0.3871263861656189,0.3557177484035492,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.886362612247467,0.6793947815895081,0.6485686302185059,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8645653128623962,0.6308602690696716,0.4450118541717529,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7816624045372009,0.459473043680191,0.4423764050006866,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6388996839523315,0.2463235706090927,1.147729992866516,284.91070556640625,284.95001220703125,302.04998779296875,291.85040283203125,298.4953918457031,297.19598388671875,284.9112854003906,1.0,0.7372444272041321,0.3575641214847564,0.3575641214847564,1.0,1.0,-3.650424003601074,0.976711094379425,2.673712968826294,0.1565140187740326,0.8436557650566101,0.8436557650566101,0.0,302.00396728515625,308.0,59376.76953125,0.0,4751.63330078125,1.0,278.8587646484375,282.9273681640625,294.8631896972656,298.6787414550781,293.1499938964844,293.1499938964844,279.1499938964844,38268.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965112566947937,1.0,0.0,0.0,3.487589120864868,3.487612009048462,8.116035132843535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.134765625,0.0,1376.0919189453125,1895.4371337890625,0.0,3998.026611328125,0.8711265921592712,1.0,0.0,3.0,1.0,0.0
18199260,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.738730251789093,0.3871373534202575,0.355613648891449,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8843275308609009,0.6789222955703735,0.6479753851890564,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.863902747631073,0.6332576274871826,0.446572333574295,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7803181409835815,0.459926038980484,0.4427137672901153,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6377692818641663,0.2464004009962082,1.1480082273483276,285.002685546875,284.95001220703125,302.04998779296875,291.9153747558594,298.4947204589844,297.1981201171875,285.0019836425781,1.0,0.7387732267379761,0.3569971323013305,0.3569971323013305,1.0,1.0,-3.652194023132324,0.975448727607727,2.6767454147338867,0.1546663045883178,0.929657816886902,0.929657816886902,0.0,304.7628479003906,311.0,58878.55859375,0.0,4773.888671875,1.0,279.14117431640625,283.0392761230469,294.8829040527344,298.59722900390625,293.1499938964844,293.1499938964844,278.8500061035156,33201.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550442099571228,1.0,0.0,0.0,3.61112642288208,3.611149549484253,8.701190381543711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.794921875,0.0,1469.6328125,1895.4371337890625,0.0,3908.28857421875,0.8946126699447632,1.0,0.0,3.0,1.0,0.0
18199320,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.738730251789093,0.3871373534202575,0.355613648891449,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8843275308609009,0.6789222955703735,0.6479753851890564,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.863902747631073,0.6332576274871826,0.446572333574295,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7803181409835815,0.459926038980484,0.4427137672901153,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6377692818641663,0.2464004009962082,1.1480082273483276,285.002685546875,284.95001220703125,302.04998779296875,291.9153747558594,298.4947204589844,297.1981201171875,285.0019836425781,1.0,0.7387732267379761,0.3569971323013305,0.3569971323013305,1.0,1.0,-3.652194023132324,0.975448727607727,2.6767454147338867,0.1546663045883178,0.929657816886902,0.929657816886902,0.0,304.7628479003906,311.0,58878.55859375,0.0,4773.888671875,1.0,279.14117431640625,283.0392761230469,294.8829040527344,298.59722900390625,293.1499938964844,293.1499938964844,278.8500061035156,33201.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550442099571228,1.0,0.0,0.0,3.61112642288208,3.611149549484253,8.701190381543711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.794921875,0.0,1469.6328125,1895.4371337890625,0.0,3908.28857421875,0.8946126699447632,1.0,0.0,3.0,1.0,0.0
18199380,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7367881536483765,0.3862300813198089,0.3551488220691681,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8816894888877869,0.6773847937583923,0.6469491124153137,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8625837564468384,0.6344788074493408,0.4477178156375885,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7784655690193176,0.4596616327762604,0.4427981674671173,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6362879276275635,0.2460850179195404,1.1478159427642822,284.9100952148437,284.95001220703125,302.04998779296875,291.9837951660156,298.48760986328125,297.1916809082031,284.91070556640625,1.0,0.7402430176734924,0.3564301431179046,0.3564301431179046,1.0,1.0,-3.6516575813293457,0.973457932472229,2.678199529647827,0.152818500995636,0.8479316830635071,0.8479316830635071,0.0,308.0972595214844,314.0,59673.5859375,0.0,4793.16845703125,1.0,278.85858154296875,282.922119140625,294.9963073730469,298.829833984375,293.1499938964844,293.1499938964844,279.1499938964844,38240.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613019227981568,1.0,0.0,0.0,3.509318590164185,3.5093417167663574,8.217484150918608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.951171875,0.0,1398.3289794921875,1895.4371337890625,0.0,3964.1826171875,0.8759053945541382,1.0,0.0,3.0,1.0,0.0
18199440,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7367881536483765,0.3862300813198089,0.3551488220691681,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8816894888877869,0.6773847937583923,0.6469491124153137,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8625837564468384,0.6344788074493408,0.4477178156375885,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7784655690193176,0.4596616327762604,0.4427981674671173,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6362879276275635,0.2460850179195404,1.1478159427642822,284.9100952148437,284.95001220703125,302.04998779296875,291.9837951660156,298.48760986328125,297.1916809082031,284.91070556640625,1.0,0.7402430176734924,0.3564301431179046,0.3564301431179046,1.0,1.0,-3.6516575813293457,0.973457932472229,2.678199529647827,0.152818500995636,0.8479316830635071,0.8479316830635071,0.0,308.0972595214844,314.0,59673.5859375,0.0,4793.16845703125,1.0,278.85858154296875,282.922119140625,294.9963073730469,298.829833984375,293.1499938964844,293.1499938964844,279.1499938964844,38240.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613019227981568,1.0,0.0,0.0,3.509318590164185,3.5093417167663574,8.217484150918608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.951171875,0.0,1398.3289794921875,1895.4371337890625,0.0,3964.1826171875,0.8759053945541382,1.0,0.0,3.0,1.0,0.0
18199500,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7358945608139038,0.3861757814884186,0.3549375832080841,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8804535269737244,0.6770490407943726,0.6464347243309021,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8620177507400513,0.6355798840522766,0.4483180642127991,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7776015996932983,0.459818422794342,0.4428236484527588,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6355755925178528,0.2460720390081405,1.1475613117218018,285.01544189453125,284.95001220703125,302.04998779296875,292.0190734863281,298.4867858886719,297.192138671875,285.01611328125,1.0,0.7409244179725647,0.3561466336250305,0.3561466336250305,1.0,1.0,-3.65122389793396,0.9724167585372924,2.678807258605957,0.1517477333545684,0.9230301380157472,0.9230301380157472,0.0,309.64166259765625,314.0,58972.40625,0.0,4801.58447265625,1.0,279.09844970703125,283.0477294921875,294.9783935546875,298.6641845703125,293.1499938964844,293.1499938964844,279.1499938964844,33797.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543777704238892,1.0,0.0,0.0,3.56386137008667,3.563884258270264,8.47490639444004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.0302734375,0.0,1423.340576171875,1895.4371337890625,0.0,3902.313720703125,0.8859847784042358,1.0,0.0,3.0,1.0,0.0
