time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199560,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7354162335395813,0.386238157749176,0.3550301492214203,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8796791434288025,0.6768596768379211,0.646290123462677,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8618998527526855,0.6367872953414917,0.449192613363266,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7771492004394531,0.460096925497055,0.4431114494800567,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6351833343505859,0.2461524903774261,1.1480268239974976,285.0040283203125,284.95001220703125,302.04998779296875,292.054931640625,298.4869079589844,297.1936950683594,285.00299072265625,1.0,0.7417283654212952,0.3558722734451294,0.3558722734451294,1.0,1.0,-3.653117656707764,0.9721274375915528,2.680989980697632,0.1509536802768707,0.93569815158844,0.93569815158844,0.0,310.8522033691406,317.0,59176.28515625,0.0,4814.54296875,1.0,279.1423034667969,283.03570556640625,295.0215759277344,298.7546691894531,293.1499938964844,293.1499938964844,278.8500061035156,33117.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951172947883606,1.0,0.0,0.0,3.634130716323853,3.634154081344605,8.812403962110693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.3359375,0.0,1494.1142578125,1895.4371337890625,0.0,3873.52294921875,0.8995066285133362,1.0,0.0,3.0,1.0,0.0
18199620,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7335367202758789,0.3853130042552948,0.3545645177364349,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8771066069602966,0.6752659678459167,0.64522385597229,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.860608696937561,0.6379181742668152,0.4502865970134735,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7753522396087646,0.4598016142845154,0.443177580833435,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6337530016899109,0.2458268105983734,1.1478102207183838,284.9093017578125,284.95001220703125,302.04998779296875,292.1279296875,298.4801025390625,297.1876220703125,284.90997314453125,1.0,0.7431651949882507,0.3553234934806824,0.3553234934806824,1.0,1.0,-3.652419090270996,0.9701433181762696,2.6822757720947266,0.149142637848854,0.8526048064231873,0.8526048064231873,0.0,314.1701354980469,320.0,59998.5078125,0.0,4833.25537109375,1.0,278.8584289550781,282.916259765625,295.1404724121094,298.9947509765625,293.1499938964844,293.1499938964844,279.1499938964844,38218.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574825167655944,1.0,0.0,0.0,3.5332517623901367,3.5332751274108887,8.329951128871471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.9462890625,0.0,1423.1876220703125,1895.4371337890625,0.0,3930.113037109375,0.8811817169189453,1.0,0.0,3.0,1.0,0.0
18199680,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7335367202758789,0.3853130042552948,0.3545645177364349,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8771066069602966,0.6752659678459167,0.64522385597229,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.860608696937561,0.6379181742668152,0.4502865970134735,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7753522396087646,0.4598016142845154,0.443177580833435,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6337530016899109,0.2458268105983734,1.1478102207183838,284.9093017578125,284.95001220703125,302.04998779296875,292.1279296875,298.4801025390625,297.1876220703125,284.90997314453125,1.0,0.7431651949882507,0.3553234934806824,0.3553234934806824,1.0,1.0,-3.652419090270996,0.9701433181762696,2.6822757720947266,0.149142637848854,0.8526048064231873,0.8526048064231873,0.0,314.1701354980469,320.0,59998.5078125,0.0,4833.25537109375,1.0,278.8584289550781,282.916259765625,295.1404724121094,298.9947509765625,293.1499938964844,293.1499938964844,279.1499938964844,38218.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574825167655944,1.0,0.0,0.0,3.5332517623901367,3.5332751274108887,8.329951128871471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.9462890625,0.0,1423.1876220703125,1895.4371337890625,0.0,3930.113037109375,0.8811817169189453,1.0,0.0,3.0,1.0,0.0
18199740,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7322030067443848,0.385311871767044,0.3544358611106872,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8751405477523804,0.674694299697876,0.6445226073265076,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8599362373352051,0.6401606798171997,0.4517146944999695,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7740709185600281,0.4602111279964447,0.4434672892093658,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6326836347579956,0.2458887696266174,1.1479942798614502,285.0055847167969,284.95001220703125,302.04998779296875,292.2020263671875,298.4794006347656,297.18963623046875,285.0048522949219,1.0,0.7446182370185852,0.3547747433185577,0.3547747433185577,1.0,1.0,-3.653699159622192,0.968785285949707,2.6849138736724854,0.1472803950309753,0.9423291087150574,0.9423291087150574,0.0,316.9130249023437,323.0,59493.19921875,0.0,4854.0595703125,1.0,279.1415405273437,283.0326843261719,295.1699523925781,298.92364501953125,293.1499938964844,293.1499938964844,278.8500061035156,33193.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474782347679138,1.0,0.0,0.0,3.655376672744751,3.655400276184082,8.915743592297076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.1494140625,0.0,1518.1322021484375,1895.4371337890625,0.0,3840.215576171875,0.904557168483734,1.0,0.0,3.0,1.0,0.0
18199800,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7322030067443848,0.385311871767044,0.3544358611106872,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8751405477523804,0.674694299697876,0.6445226073265076,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8599362373352051,0.6401606798171997,0.4517146944999695,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7740709185600281,0.4602111279964447,0.4434672892093658,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6326836347579956,0.2458887696266174,1.1479942798614502,285.0055847167969,284.95001220703125,302.04998779296875,292.2020263671875,298.4794006347656,297.18963623046875,285.0048522949219,1.0,0.7446182370185852,0.3547747433185577,0.3547747433185577,1.0,1.0,-3.653699159622192,0.968785285949707,2.6849138736724854,0.1472803950309753,0.9423291087150574,0.9423291087150574,0.0,316.9130249023437,323.0,59493.19921875,0.0,4854.0595703125,1.0,279.1415405273437,283.0326843261719,295.1699523925781,298.92364501953125,293.1499938964844,293.1499938964844,278.8500061035156,33193.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474782347679138,1.0,0.0,0.0,3.655376672744751,3.655400276184082,8.915743592297076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.1494140625,0.0,1518.1322021484375,1895.4371337890625,0.0,3840.215576171875,0.904557168483734,1.0,0.0,3.0,1.0,0.0
18199860,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7303553819656372,0.3843633532524109,0.3539528846740722,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8726100325584412,0.6730430722236633,0.6434023976325989,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.858651340007782,0.6412056088447571,0.4527503848075866,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7723042368888855,0.4598778784275055,0.4434993267059326,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6312856078147888,0.2455533444881439,1.1477385759353638,284.9082336425781,284.95001220703125,302.04998779296875,292.2764892578125,298.4728088378906,297.183837890625,284.90899658203125,1.0,0.7460232377052307,0.3542337119579315,0.3542337119579315,1.0,1.0,-3.652756690979004,0.9667484760284424,2.686008214950561,0.1454615145921707,0.8574512004852295,0.8574512004852295,0.0,320.2362060546875,326.0,60338.71875,0.0,4872.1005859375,1.0,278.85821533203125,282.9099426269531,295.2894287109375,299.1664428710937,293.1499938964844,293.1499938964844,279.1499938964844,38209.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538193941116332,1.0,0.0,0.0,3.558556079864502,3.558579444885254,8.449692359135952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.591796875,0.0,1449.9112548828125,1895.4371337890625,0.0,3897.303955078125,0.8867730498313904,1.0,0.0,3.0,1.0,0.0
18199920,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7303553819656372,0.3843633532524109,0.3539528846740722,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8726100325584412,0.6730430722236633,0.6434023976325989,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.858651340007782,0.6412056088447571,0.4527503848075866,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7723042368888855,0.4598778784275055,0.4434993267059326,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6312856078147888,0.2455533444881439,1.1477385759353638,284.9082336425781,284.95001220703125,302.04998779296875,292.2764892578125,298.4728088378906,297.183837890625,284.90899658203125,1.0,0.7460232377052307,0.3542337119579315,0.3542337119579315,1.0,1.0,-3.652756690979004,0.9667484760284424,2.686008214950561,0.1454615145921707,0.8574512004852295,0.8574512004852295,0.0,320.2362060546875,326.0,60338.71875,0.0,4872.1005859375,1.0,278.85821533203125,282.9099426269531,295.2894287109375,299.1664428710937,293.1499938964844,293.1499938964844,279.1499938964844,38209.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538193941116332,1.0,0.0,0.0,3.558556079864502,3.558579444885254,8.449692359135952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.591796875,0.0,1449.9112548828125,1895.4371337890625,0.0,3897.303955078125,0.8867730498313904,1.0,0.0,3.0,1.0,0.0
18199980,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7290420532226562,0.3843485713005066,0.3538049161434173,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8706758618354797,0.6724229454994202,0.6426501870155334,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8579789996147156,0.6433838605880737,0.4541274905204773,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7710441946983337,0.4602566659450531,0.4437559247016907,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6302405595779419,0.2456100881099701,1.147887110710144,285.0068664550781,284.95001220703125,302.04998779296875,292.3505249023437,298.4721984863281,297.1859130859375,285.0061340332031,1.0,0.7474436163902283,0.3536927103996277,0.3536927103996277,1.0,1.0,-3.653808116912842,0.965342104434967,2.6884660720825195,0.1435911208391189,0.9489871263504028,0.9489871263504028,0.0,322.9774475097656,329.0,59817.52734375,0.0,4892.2529296875,1.0,279.1417541503906,283.0290222167969,295.31915283203125,299.0950927734375,293.1499938964844,293.1499938964844,278.8500061035156,33214.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439538717269896,1.0,0.0,0.0,3.6789417266845694,3.678965568542481,9.031068088916072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.8974609375,0.0,1544.6021728515625,1895.4371337890625,0.0,3808.334228515625,0.9098764657974244,1.0,0.0,3.0,1.0,0.0
18200040,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7290420532226562,0.3843485713005066,0.3538049161434173,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8706758618354797,0.6724229454994202,0.6426501870155334,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8579789996147156,0.6433838605880737,0.4541274905204773,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7710441946983337,0.4602566659450531,0.4437559247016907,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6302405595779419,0.2456100881099701,1.147887110710144,285.0068664550781,284.95001220703125,302.04998779296875,292.3505249023437,298.4721984863281,297.1859130859375,285.0061340332031,1.0,0.7474436163902283,0.3536927103996277,0.3536927103996277,1.0,1.0,-3.653808116912842,0.965342104434967,2.6884660720825195,0.1435911208391189,0.9489871263504028,0.9489871263504028,0.0,322.9774475097656,329.0,59817.52734375,0.0,4892.2529296875,1.0,279.1417541503906,283.0290222167969,295.31915283203125,299.0950927734375,293.1499938964844,293.1499938964844,278.8500061035156,33214.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439538717269896,1.0,0.0,0.0,3.6789417266845694,3.678965568542481,9.031068088916072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.8974609375,0.0,1544.6021728515625,1895.4371337890625,0.0,3808.334228515625,0.9098764657974244,1.0,0.0,3.0,1.0,0.0
18200100,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7283602952957153,0.3839358985424042,0.3537359535694122,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8696788549423218,0.6716569662094116,0.6422827839851379,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8575883507728577,0.6439344882965088,0.4547868967056274,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7703973650932312,0.4601423144340515,0.4439093172550201,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6297274827957153,0.2454912215471267,1.148157835006714,284.8852233886719,284.95001220703125,302.04998779296875,292.3871459960937,298.4695129394531,297.18377685546875,284.8839111328125,1.0,0.7482037544250488,0.3534221947193146,0.3534221947193146,1.0,1.0,-3.654593944549561,0.964712917804718,2.689881086349488,0.1428124904632568,0.8663679361343384,0.8663679361343384,0.0,324.44512939453125,329.0,60804.19921875,0.0,4903.67236328125,1.0,278.8974914550781,282.8817749023437,295.410400390625,299.35357666015625,293.1499938964844,293.1499938964844,278.8500061035156,37279.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949226438999176,1.0,0.0,0.0,3.652406930923462,3.6524312496185294,8.901262731342285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.0703125,0.0,1545.42822265625,1895.4371337890625,0.0,3855.99072265625,0.904686450958252,1.0,0.0,3.0,1.0,0.0
18200160,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.727232038974762,0.3833739757537842,0.3533137738704681,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8682034611701965,0.6707122921943665,0.6414897441864014,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8567158579826355,0.6443377137184143,0.4551156461238861,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7693198323249817,0.4598823487758636,0.443760871887207,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6288816332817078,0.2452661991119384,1.1476213932037354,284.90655517578125,284.95001220703125,302.04998779296875,292.4233703613281,298.4657592773437,297.1802673339844,284.90789794921875,1.0,0.748820424079895,0.3531679511070251,0.3531679511070251,1.0,1.0,-3.6527061462402335,0.9633046984672546,2.689401388168335,0.1418058574199676,0.8619835376739502,0.8619835376739502,0.0,326.29296875,332.0,60664.39453125,0.0,4909.7763671875,1.0,278.8572998046875,282.9036865234375,295.437744140625,299.3381042480469,293.1499938964844,293.1499938964844,279.1499938964844,38386.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950465202331543,1.0,0.0,0.0,3.581724166870117,3.581748008728028,8.560075457353378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.6552734375,0.0,1476.0517578125,1895.4371337890625,0.0,3867.15185546875,0.8920360207557678,1.0,0.0,3.0,1.0,0.0
18200220,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7259208559989929,0.3833410739898681,0.3531370460987091,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.866288423538208,0.6700413823127747,0.6406766176223755,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8560280203819275,0.6464431285858154,0.456429660320282,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7680684924125671,0.4602269232273102,0.4439759254455566,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6278496384620667,0.2453173696994781,1.1477227210998535,285.00787353515625,284.95001220703125,302.04998779296875,292.49432373046875,298.4652709960937,297.1823425292969,285.00714111328125,1.0,0.7502061128616333,0.3526594042778015,0.3526594042778015,1.0,1.0,-3.653466463088989,0.9619109630584716,2.6915555000305176,0.1400026977062225,0.9554710388183594,0.9554710388183594,0.0,329.04327392578125,335.0,60133.18359375,0.0,4929.15625,1.0,279.1419372558594,283.0252990722656,295.4639892578125,299.2625732421875,293.1499938964844,293.1499938964844,278.8500061035156,33252.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407687187194824,1.0,0.0,0.0,3.702036619186402,3.70206069946289,9.144810633188172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.8154296875,0.0,1570.9852294921875,1895.4371337890625,0.0,3779.43212890625,0.9151241183280944,1.0,0.0,3.0,1.0,0.0
18200280,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7259208559989929,0.3833410739898681,0.3531370460987091,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.866288423538208,0.6700413823127747,0.6406766176223755,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8560280203819275,0.6464431285858154,0.456429660320282,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7680684924125671,0.4602269232273102,0.4439759254455566,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6278496384620667,0.2453173696994781,1.1477227210998535,285.00787353515625,284.95001220703125,302.04998779296875,292.49432373046875,298.4652709960937,297.1823425292969,285.00714111328125,1.0,0.7502061128616333,0.3526594042778015,0.3526594042778015,1.0,1.0,-3.653466463088989,0.9619109630584716,2.6915555000305176,0.1400026977062225,0.9554710388183594,0.9554710388183594,0.0,329.04327392578125,335.0,60133.18359375,0.0,4929.15625,1.0,279.1419372558594,283.0252990722656,295.4639892578125,299.2625732421875,293.1499938964844,293.1499938964844,278.8500061035156,33252.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407687187194824,1.0,0.0,0.0,3.702036619186402,3.70206069946289,9.144810633188172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.8154296875,0.0,1570.9852294921875,1895.4371337890625,0.0,3779.43212890625,0.9151241183280944,1.0,0.0,3.0,1.0,0.0
18200340,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7241187691688538,0.3823383450508117,0.3526204526424408,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8638527989387512,0.6682707667350769,0.6394585967063904,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8547613620758057,0.6472986936569214,0.4573510587215423,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7663661241531372,0.4598089158535003,0.4439402222633362,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.626510739326477,0.2449640184640884,1.1474182605743408,284.905517578125,284.95001220703125,302.04998779296875,292.5625915527344,298.4589233398437,297.1767883300781,284.9063720703125,1.0,0.7515495419502258,0.3521508872509002,0.3521508872509002,1.0,1.0,-3.652088642120361,0.9598435163497924,2.6922452449798584,0.1382451504468917,0.8667991757392883,0.8667991757392883,0.0,332.3677062988281,338.0,61000.109375,0.0,4945.92578125,1.0,278.8578491210937,282.897216796875,295.5771179199219,299.5011291503906,293.1499938964844,293.1499938964844,279.1499938964844,38231.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474197030067444,1.0,0.0,0.0,3.608365535736084,3.608389616012573,8.687890726832848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.3056640625,0.0,1503.8482666015625,1895.4371337890625,0.0,3839.68701171875,0.8978241086006165,1.0,0.0,3.0,1.0,0.0
18200400,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7241187691688538,0.3823383450508117,0.3526204526424408,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8638527989387512,0.6682707667350769,0.6394585967063904,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8547613620758057,0.6472986936569214,0.4573510587215423,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7663661241531372,0.4598089158535003,0.4439402222633362,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.626510739326477,0.2449640184640884,1.1474182605743408,284.905517578125,284.95001220703125,302.04998779296875,292.5625915527344,298.4589233398437,297.1767883300781,284.9063720703125,1.0,0.7515495419502258,0.3521508872509002,0.3521508872509002,1.0,1.0,-3.652088642120361,0.9598435163497924,2.6922452449798584,0.1382451504468917,0.8667991757392883,0.8667991757392883,0.0,332.3677062988281,338.0,61000.109375,0.0,4945.92578125,1.0,278.8578491210937,282.897216796875,295.5771179199219,299.5011291503906,293.1499938964844,293.1499938964844,279.1499938964844,38231.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474197030067444,1.0,0.0,0.0,3.608365535736084,3.608389616012573,8.687890726832848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.3056640625,0.0,1503.8482666015625,1895.4371337890625,0.0,3839.68701171875,0.8978241086006165,1.0,0.0,3.0,1.0,0.0
18200460,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7228192090988159,0.3822842836380005,0.352426677942276,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8619744181632996,0.667547345161438,0.6385987997055054,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8540723323822021,0.6493202447891235,0.4586080610752105,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7651375532150269,0.4601167142391205,0.444121778011322,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6254993677139282,0.2450096160173416,1.1474955081939695,285.0087280273437,284.95001220703125,302.04998779296875,292.6274719238281,298.4585876464844,297.17889404296875,285.0080261230469,1.0,0.7529021501541138,0.3516855835914612,0.3516855835914612,1.0,1.0,-3.652634859085083,0.9585168361663818,2.694118022918701,0.1365560591220855,0.9614548087120056,0.9614548087120056,0.0,335.1114501953125,341.0,60427.17578125,0.0,4964.64794921875,1.0,279.14208984375,283.0218811035156,295.5984802246094,299.4189147949219,293.1499938964844,293.1499938964844,278.8500061035156,33295.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380330443382264,1.0,0.0,0.0,3.723456621170044,3.723480701446533,9.250940138372244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.546875,0.0,1595.794189453125,1895.4371337890625,0.0,3754.544677734375,0.9200212955474854,1.0,0.0,3.0,1.0,0.0
18200520,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7228192090988159,0.3822842836380005,0.352426677942276,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8619744181632996,0.667547345161438,0.6385987997055054,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8540723323822021,0.6493202447891235,0.4586080610752105,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7651375532150269,0.4601167142391205,0.444121778011322,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6254993677139282,0.2450096160173416,1.1474955081939695,285.0087280273437,284.95001220703125,302.04998779296875,292.6274719238281,298.4585876464844,297.17889404296875,285.0080261230469,1.0,0.7529021501541138,0.3516855835914612,0.3516855835914612,1.0,1.0,-3.652634859085083,0.9585168361663818,2.694118022918701,0.1365560591220855,0.9614548087120056,0.9614548087120056,0.0,335.1114501953125,341.0,60427.17578125,0.0,4964.64794921875,1.0,279.14208984375,283.0218811035156,295.5984802246094,299.4189147949219,293.1499938964844,293.1499938964844,278.8500061035156,33295.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380330443382264,1.0,0.0,0.0,3.723456621170044,3.723480701446533,9.250940138372244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.546875,0.0,1595.794189453125,1895.4371337890625,0.0,3754.544677734375,0.9200212955474854,1.0,0.0,3.0,1.0,0.0
18200580,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7210301756858826,0.3812520503997803,0.3518955409526825,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8595921397209167,0.665717363357544,0.6373384594917297,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.852815568447113,0.6500683426856995,0.4594693481922149,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7634708285331726,0.4596541225910187,0.4440544843673706,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6241868734359741,0.2446480840444564,1.1471803188323977,284.9032897949219,284.95001220703125,302.04998779296875,292.688232421875,298.4524230957031,297.1733093261719,284.904541015625,1.0,0.7542153000831604,0.3512202799320221,0.3512202799320221,1.0,1.0,-3.651065587997437,0.956529438495636,2.6945362091064453,0.1349268704652786,0.8704032897949219,0.8704032897949219,0.0,338.430419921875,344.0,61281.79296875,0.0,4980.80908203125,1.0,278.8569030761719,282.8910522460937,295.70465087890625,299.6506042480469,293.1499938964844,293.1499938964844,279.1499938964844,38403.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449743628501892,1.0,0.0,0.0,3.6291022300720215,3.62912654876709,8.78803291470831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.0087890625,0.0,1527.9234619140625,1895.4371337890625,0.0,3817.576171875,0.9024626612663268,1.0,0.0,3.0,1.0,0.0
18200640,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7210301756858826,0.3812520503997803,0.3518955409526825,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8595921397209167,0.665717363357544,0.6373384594917297,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.852815568447113,0.6500683426856995,0.4594693481922149,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7634708285331726,0.4596541225910187,0.4440544843673706,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6241868734359741,0.2446480840444564,1.1471803188323977,284.9032897949219,284.95001220703125,302.04998779296875,292.688232421875,298.4524230957031,297.1733093261719,284.904541015625,1.0,0.7542153000831604,0.3512202799320221,0.3512202799320221,1.0,1.0,-3.651065587997437,0.956529438495636,2.6945362091064453,0.1349268704652786,0.8704032897949219,0.8704032897949219,0.0,338.430419921875,344.0,61281.79296875,0.0,4980.80908203125,1.0,278.8569030761719,282.8910522460937,295.70465087890625,299.6506042480469,293.1499938964844,293.1499938964844,279.1499938964844,38403.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449743628501892,1.0,0.0,0.0,3.6291022300720215,3.62912654876709,8.78803291470831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.0087890625,0.0,1527.9234619140625,1895.4371337890625,0.0,3817.576171875,0.9024626612663268,1.0,0.0,3.0,1.0,0.0
18200700,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7201515436172485,0.3811352550983429,0.351608544588089,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8584324717521667,0.6652392745018005,0.6366710662841797,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8522286415100098,0.6509607434272766,0.4598986208438873,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7626520991325378,0.4597149193286896,0.4439747333526611,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6235191822052002,0.244612380862236,1.146791696548462,285.0164794921875,284.95001220703125,302.04998779296875,292.7168273925781,298.4516906738281,297.1736755371094,285.0177001953125,1.0,0.754805862903595,0.3509876430034637,0.3509876430034637,1.0,1.0,-3.649862766265869,0.9554131627082824,2.6944496631622314,0.1339332461357116,0.9499130249023438,0.9499130249023438,0.0,339.9979553222656,344.0,60503.53515625,0.0,4987.11474609375,1.0,279.1011657714844,283.0260314941406,295.68048095703125,299.473876953125,293.1499938964844,293.1499938964844,279.1499938964844,34065.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384700655937196,1.0,0.0,0.0,3.678236484527588,3.678260326385498,9.02760575627326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.7802734375,0.0,1550.2269287109375,1895.4371337890625,0.0,3758.5244140625,0.9117144346237184,1.0,0.0,3.0,1.0,0.0
18200760,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7197085022926331,0.3811732530593872,0.351664274930954,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8577236533164978,0.664939820766449,0.6364096999168396,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8520949482917786,0.6519985795021057,0.460645467042923,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7622401714324951,0.4599213302135467,0.444185346364975,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6231740117073059,0.2446863204240799,1.1471961736679075,285.0090637207031,284.95001220703125,302.04998779296875,292.744140625,298.4521179199219,297.1754455566406,285.00799560546875,1.0,0.7555291652679443,0.3507642745971679,0.3507642745971679,1.0,1.0,-3.6512508392333984,0.9551229476928712,2.696127891540528,0.133234903216362,0.9664295315742492,0.9664295315742492,0.0,341.1903686523437,347.0,60679.54296875,0.0,4998.5859375,1.0,279.14324951171875,283.01824951171875,295.71588134765625,299.5567626953125,293.1499938964844,293.1499938964844,278.8500061035156,33303.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93582683801651,1.0,0.0,0.0,3.7441797256469727,3.74420428276062,9.35420075620641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.3671875,0.0,1619.797607421875,1895.4371337890625,0.0,3734.431640625,0.9244416356086732,1.0,0.0,3.0,1.0,0.0
18200820,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7179222702980042,0.3801127076148987,0.351117730140686,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8553953170776367,0.6630536317825317,0.635108470916748,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.850847065448761,0.6526364088058472,0.4614438116550445,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7606084942817688,0.4594138562679291,0.4440849125385284,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6218826174736023,0.2443169355392456,1.1468673944473269,284.901611328125,284.95001220703125,302.04998779296875,292.7945251464844,298.4459533691406,297.1698303222656,284.90289306640625,1.0,0.7568100690841675,0.3503175675868988,0.3503175675868988,1.0,1.0,-3.649482488632202,0.9531340003013612,2.6963484287261963,0.1316591650247573,0.8735226392745972,0.8735226392745972,0.0,344.50048828125,350.0,61521.5078125,0.0,5014.09033203125,1.0,278.8567810058594,282.8859558105469,295.8124694824219,299.7780456542969,293.1499938964844,293.1499938964844,279.1499938964844,38451.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431039094924928,1.0,0.0,0.0,3.647687196731568,3.647711753845215,8.87827297901822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.5302734375,0.0,1548.92919921875,1895.4371337890625,0.0,3800.629638671875,0.9066138863563538,1.0,0.0,3.0,1.0,0.0
18200880,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7179222702980042,0.3801127076148987,0.351117730140686,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8553953170776367,0.6630536317825317,0.635108470916748,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.850847065448761,0.6526364088058472,0.4614438116550445,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7606084942817688,0.4594138562679291,0.4440849125385284,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6218826174736023,0.2443169355392456,1.1468673944473269,284.901611328125,284.95001220703125,302.04998779296875,292.7945251464844,298.4459533691406,297.1698303222656,284.90289306640625,1.0,0.7568100690841675,0.3503175675868988,0.3503175675868988,1.0,1.0,-3.649482488632202,0.9531340003013612,2.6963484287261963,0.1316591650247573,0.8735226392745972,0.8735226392745972,0.0,344.50048828125,350.0,61521.5078125,0.0,5014.09033203125,1.0,278.8567810058594,282.8859558105469,295.8124694824219,299.7780456542969,293.1499938964844,293.1499938964844,279.1499938964844,38451.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431039094924928,1.0,0.0,0.0,3.647687196731568,3.647711753845215,8.87827297901822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.5302734375,0.0,1548.92919921875,1895.4371337890625,0.0,3800.629638671875,0.9066138863563538,1.0,0.0,3.0,1.0,0.0
18200940,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7165942788124084,0.3800078630447387,0.3508676588535309,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8535619378089905,0.6622229814529419,0.6341342329978943,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8501187562942505,0.6544677019119263,0.4625534117221832,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7593972682952881,0.4596397280693054,0.4441793262958526,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6208813190460205,0.2443492412567138,1.146861553192139,285.0087585449219,284.95001220703125,302.04998779296875,292.838623046875,298.4457092285156,297.1719665527344,285.008056640625,1.0,0.7580901980400085,0.3498708605766296,0.3498708605766296,1.0,1.0,-3.649440288543701,0.951688289642334,2.697751998901367,0.1299892961978912,0.9700462222099304,0.9700462222099304,0.0,347.2543640136719,353.0,60880.21875,0.0,5031.162109375,1.0,279.142333984375,283.0155334472656,295.813232421875,299.6712951660156,293.1499938964844,293.1499938964844,278.8500061035156,33432.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344043731689452,1.0,0.0,0.0,3.7577760219573975,3.757800817489624,9.422259950042644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.6240234375,0.0,1636.6337890625,1895.4371337890625,0.0,3721.44482421875,0.92784982919693,1.0,0.0,3.0,1.0,0.0
18201000,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7165942788124084,0.3800078630447387,0.3508676588535309,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8535619378089905,0.6622229814529419,0.6341342329978943,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8501187562942505,0.6544677019119263,0.4625534117221832,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7593972682952881,0.4596397280693054,0.4441793262958526,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6208813190460205,0.2443492412567138,1.146861553192139,285.0087585449219,284.95001220703125,302.04998779296875,292.838623046875,298.4457092285156,297.1719665527344,285.008056640625,1.0,0.7580901980400085,0.3498708605766296,0.3498708605766296,1.0,1.0,-3.649440288543701,0.951688289642334,2.697751998901367,0.1299892961978912,0.9700462222099304,0.9700462222099304,0.0,347.2543640136719,353.0,60880.21875,0.0,5031.162109375,1.0,279.142333984375,283.0155334472656,295.813232421875,299.6712951660156,293.1499938964844,293.1499938964844,278.8500061035156,33432.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344043731689452,1.0,0.0,0.0,3.7577760219573975,3.757800817489624,9.422259950042644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.6240234375,0.0,1636.6337890625,1895.4371337890625,0.0,3721.44482421875,0.92784982919693,1.0,0.0,3.0,1.0,0.0
18201060,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7147781252861023,0.3789168894290924,0.3502897024154663,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8512671589851379,0.6602805256843567,0.6327762007713318,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8488569259643555,0.6549899578094482,0.4632710516452789,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7577816843986511,0.459084540605545,0.4440327882766723,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6195917725563049,0.2439708709716797,1.1464920043945312,284.89996337890625,284.95001220703125,302.04998779296875,292.875732421875,298.4394836425781,297.1662902832031,284.9012451171875,1.0,0.7593350410461426,0.3494306802749634,0.3494306802749634,1.0,1.0,-3.6473641395568848,0.9496251344680786,2.697739124298096,0.1284183412790298,0.8754709959030151,0.8754709959030151,0.0,350.57305908203125,341.0,61694.34765625,0.0,5045.7978515625,1.0,278.8566589355469,282.8819885253906,295.8954772949219,299.8770751953125,293.1499938964844,293.1499938964844,279.1499938964844,38520.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419874548912048,1.0,0.0,0.0,3.6613657474517822,3.6613903045654297,8.944983278524887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.1865234375,0.0,1564.7659912109375,1895.4371337890625,0.0,3790.500732421875,0.9096978306770324,1.0,0.0,3.0,1.0,0.0
18201120,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7147781252861023,0.3789168894290924,0.3502897024154663,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8512671589851379,0.6602805256843567,0.6327762007713318,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8488569259643555,0.6549899578094482,0.4632710516452789,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7577816843986511,0.459084540605545,0.4440327882766723,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6195917725563049,0.2439708709716797,1.1464920043945312,284.89996337890625,284.95001220703125,302.04998779296875,292.875732421875,298.4394836425781,297.1662902832031,284.9012451171875,1.0,0.7593350410461426,0.3494306802749634,0.3494306802749634,1.0,1.0,-3.6473641395568848,0.9496251344680786,2.697739124298096,0.1284183412790298,0.8754709959030151,0.8754709959030151,0.0,350.57305908203125,341.0,61694.34765625,0.0,5045.7978515625,1.0,278.8566589355469,282.8819885253906,295.8954772949219,299.8770751953125,293.1499938964844,293.1499938964844,279.1499938964844,38520.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419874548912048,1.0,0.0,0.0,3.6613657474517822,3.6613903045654297,8.944983278524887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.1865234375,0.0,1564.7659912109375,1895.4371337890625,0.0,3790.500732421875,0.9096978306770324,1.0,0.0,3.0,1.0,0.0
18201180,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7162826061248779,0.3788060545921325,0.3497553765773773,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8529025912284851,0.6594061851501465,0.6314708590507507,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8515370488166809,0.656729519367218,0.4640998542308807,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7596433162689209,0.4592781066894531,0.4438056051731109,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6209449768066406,0.2440110743045807,1.1451354026794434,285.0064392089844,284.95001220703125,302.04998779296875,292.9051513671875,298.4391784667969,297.16864013671875,285.005615234375,1.0,0.7565870881080627,0.3489904999732971,0.3489904999732971,1.0,1.0,-3.6442368030548096,0.9472483396530152,2.696988582611084,0.1265759468078613,0.9704153537750244,0.9704153537750244,0.0,345.9913330078125,329.0,60973.1015625,0.0,5008.19287109375,1.0,279.1424255371094,283.01220703125,295.8817443847656,299.7519836425781,293.1499938964844,293.1499938964844,278.8500061035156,33555.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337003231048584,1.0,0.0,0.0,3.76689076423645,3.7669155597686768,9.468024018133292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.271484375,0.0,1648.2694091796875,1895.4371337890625,0.0,3715.011474609375,0.9299744367599488,1.0,0.0,3.0,1.0,0.0
18201240,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7162826061248779,0.3788060545921325,0.3497553765773773,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8529025912284851,0.6594061851501465,0.6314708590507507,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8515370488166809,0.656729519367218,0.4640998542308807,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7596433162689209,0.4592781066894531,0.4438056051731109,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6209449768066406,0.2440110743045807,1.1451354026794434,285.0064392089844,284.95001220703125,302.04998779296875,292.9051513671875,298.4391784667969,297.16864013671875,285.005615234375,1.0,0.7565870881080627,0.3489904999732971,0.3489904999732971,1.0,1.0,-3.6442368030548096,0.9472483396530152,2.696988582611084,0.1265759468078613,0.9704153537750244,0.9704153537750244,0.0,345.9913330078125,329.0,60973.1015625,0.0,5008.19287109375,1.0,279.1424255371094,283.01220703125,295.8817443847656,299.7519836425781,293.1499938964844,293.1499938964844,278.8500061035156,33555.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337003231048584,1.0,0.0,0.0,3.76689076423645,3.7669155597686768,9.468024018133292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.271484375,0.0,1648.2694091796875,1895.4371337890625,0.0,3715.011474609375,0.9299744367599488,1.0,0.0,3.0,1.0,0.0
18201300,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7176885008811951,0.3783723413944244,0.3494697511196136,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.854526162147522,0.6585375070571899,0.6308005452156067,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.853665828704834,0.6570591926574707,0.4644660949707031,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.761306643486023,0.4590888917446136,0.4436839520931244,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6221994757652283,0.2439087778329849,1.1444839239120483,284.8786926269531,284.95001220703125,302.04998779296875,292.916748046875,298.4368591308594,297.1669921875,284.8765869140625,1.0,0.7545766234397888,0.348770409822464,0.348770409822464,1.0,1.0,-3.6426048278808594,0.9460338950157166,2.696571111679077,0.1257729679346084,0.8828563690185547,0.8828563690185547,0.0,342.14794921875,329.0,61930.625,0.0,4979.54150390625,1.0,278.89501953125,282.858642578125,295.94696044921875,299.98468017578125,293.1499938964844,293.1499938964844,278.8500061035156,37332.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396123290061952,1.0,0.0,0.0,3.740356922149658,3.740381956100464,9.335108188679442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.1728515625,0.0,1646.2523193359375,1895.4371337890625,0.0,3768.91943359375,0.924508571624756,1.0,0.0,3.0,1.0,0.0
18201360,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7189023494720459,0.3777878880500793,0.3488070666790008,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8560349941253662,0.6574761867523193,0.6296725869178772,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8556642532348633,0.6572108268737793,0.4644573032855987,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7628621459007263,0.4587451815605163,0.4432288408279419,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6233506798744202,0.2437036484479904,1.14293372631073,284.8970947265625,284.95001220703125,302.04998779296875,292.9261779785156,298.4333190917969,297.1636962890625,284.8984375,1.0,0.7521151304244995,0.3485848307609558,0.3485848307609558,1.0,1.0,-3.638030529022217,0.9440215229988098,2.694009065628052,0.1247852444648742,0.8735741376876831,0.8735741376876831,0.0,338.06103515625,317.0,61680.546875,0.0,4940.927734375,1.0,278.85723876953125,282.8802185058594,295.9467468261719,299.93463134765625,293.1499938964844,293.1499938964844,279.1499938964844,38687.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941442847251892,1.0,0.0,0.0,3.6625611782073975,3.662585735321045,8.950825076681213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.2392578125,0.0,1567.3685302734375,1895.4371337890625,0.0,3785.556396484375,0.910149335861206,1.0,0.0,3.0,1.0,0.0
